time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228300,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095281958580016,0.5278784036636353,0.4775400161743164,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9124104380607604,0.5335186719894409,0.5071675777435303,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059466481208801,0.3639951646327972,0.257155030965805,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682519555091858,0.3153237998485565,0.3025608360767364,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.664110541343689,0.2017284035682678,0.9280400276184082,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,299.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793159604072571,0.4599176943302154,0.4599176943302154,1.0,1.0,-2.9686436653137207,1.0163886547088623,1.9522548913955688,0.3421044647693634,0.8967722058296204,0.8967722058296204,0.0,176.33517456054688,154.0,41513.1640625,0.0,2381.776123046875,1.0,280.6013488769531,283.3032531738281,291.6991271972656,294.3021240234375,293.1499938964844,293.1499938964844,280.6499938964844,36215.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426175355911256,1.0,0.0,0.0,3.647648572921753,3.647672653198242,8.878084827301791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.091796875,0.0,1532.1690673828125,1895.4371337890625,0.0,3796.21826171875,0.9049382209777832,1.0,0.0,3.0,1.0,0.0
12228360,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175397753715516,0.5270839333534241,0.4763616323471069,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9218754768371582,0.5346545577049255,0.5077916979789734,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130689859390259,0.3647672235965729,0.2573814392089844,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7748568058013916,0.3156289160251617,0.3024652600288391,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696017384529114,0.2016700357198715,0.926102101802826,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,299.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753555297851562,0.4596339166164398,0.4596339166164398,1.0,1.0,-2.9657979011535645,1.0146313905715942,1.9511665105819704,0.3408297598361969,0.8966294527053833,0.8966294527053833,0.0,170.24652099609375,142.0,41403.9453125,0.0,2345.839599609375,1.0,280.6421203613281,283.3536682128906,291.70233154296875,294.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936247706413269,1.0,0.0,0.0,3.6452908515930176,3.645314931869507,8.866611551638925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.15185546875,0.0,1529.125244140625,1895.4371337890625,0.0,3738.271240234375,0.9043445587158204,1.0,0.0,3.0,1.0,0.0
12228420,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385951161384584,0.5265799760818481,0.4751189947128296,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454559087753296,0.5378641486167908,0.5100024342536926,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299170136451721,0.3671644926071167,0.2584749758243561,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916600704193115,0.3169595897197723,0.3029814958572387,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839479207992554,0.2021750658750534,0.9249963164329528,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,299.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678552985191345,0.4590664207935333,0.4590664207935333,1.0,1.0,-2.967557907104492,1.014093279838562,1.9534645080566408,0.3396739363670349,0.8996601700782776,0.8996601700782776,0.0,157.29322814941406,130.0,40563.19921875,0.0,2283.453125,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919541358947754,1.0,0.0,0.0,3.6464202404022217,3.646444082260132,8.872106036506011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53564453125,0.0,1528.8173828125,1895.4371337890625,0.0,3584.9248046875,0.9044623374938964,1.0,0.0,3.0,1.0,0.0
12228480,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385951161384584,0.5265799760818481,0.4751189947128296,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454559087753296,0.5378641486167908,0.5100024342536926,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299170136451721,0.3671644926071167,0.2584749758243561,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916600704193115,0.3169595897197723,0.3029814958572387,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839479207992554,0.2021750658750534,0.9249963164329528,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,299.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678552985191345,0.4590664207935333,0.4590664207935333,1.0,1.0,-2.967557907104492,1.014093279838562,1.9534645080566408,0.3396739363670349,0.8996601700782776,0.8996601700782776,0.0,157.29322814941406,130.0,40563.19921875,0.0,2283.453125,1.0,280.9417419433594,283.5970153808594,291.7158203125,294.2617492675781,293.1499938964844,293.1499938964844,281.25,35950.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919541358947754,1.0,0.0,0.0,3.6464202404022217,3.646444082260132,8.872106036506011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.53564453125,0.0,1528.8173828125,1895.4371337890625,0.0,3584.9248046875,0.9044623374938964,1.0,0.0,3.0,1.0,0.0
12228540,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636319279670716,0.5268707871437073,0.4747184813022613,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719234108924866,0.54181969165802,0.5130234956741333,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509734869003296,0.3702696561813354,0.260128915309906,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125684857368469,0.3189230263233185,0.3041627705097198,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024151086807251,0.2032778710126876,0.9267894625663756,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,299.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609973073005676,0.4584988951683044,0.4584988951683044,1.0,1.0,-2.9762654304504395,1.016265034675598,1.9600005149841309,0.3397442698478699,0.9054757356643676,0.9054757356643676,0.0,144.03269958496094,133.0,39822.18359375,0.0,2231.652099609375,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061402678489684,1.0,0.0,0.0,3.656982421875,3.65700626373291,8.923577752284473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.59423828125,0.0,1538.6796875,1895.4371337890625,0.0,3460.749755859375,0.9066540598869324,1.0,0.0,3.0,1.0,0.0
12228600,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.9636319279670716,0.5268707871437073,0.4747184813022613,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719234108924866,0.54181969165802,0.5130234956741333,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509734869003296,0.3702696561813354,0.260128915309906,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125684857368469,0.3189230263233185,0.3041627705097198,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.7024151086807251,0.2032778710126876,0.9267894625663756,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,299.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609973073005676,0.4584988951683044,0.4584988951683044,1.0,1.0,-2.9762654304504395,1.016265034675598,1.9600005149841309,0.3397442698478699,0.9054757356643676,0.9054757356643676,0.0,144.03269958496094,133.0,39822.18359375,0.0,2231.652099609375,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061402678489684,1.0,0.0,0.0,3.656982421875,3.65700626373291,8.923577752284473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.59423828125,0.0,1538.6796875,1895.4371337890625,0.0,3460.749755859375,0.9066540598869324,1.0,0.0,3.0,1.0,0.0
12228660,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742630124092102,0.525242269039154,0.4736999273300171,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839035272598268,0.5441504716873169,0.5154784917831421,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624772429466248,0.3721249997615814,0.2615412473678589,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227102160453796,0.3199887871742248,0.3052465915679931,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118679881095886,0.2038569450378418,0.9292916655540466,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,299.452392578125,297.2396545410156,285.090087890625,1.0,0.558908224105835,0.4576965272426605,0.4576965272426605,1.0,1.0,-2.984009265899658,1.0175349712371826,1.966474294662476,0.3393178582191467,0.9058337211608888,0.9058337211608888,0.0,138.385498046875,133.0,40836.078125,0.0,2216.59033203125,1.0,280.9603881835937,283.6272277832031,291.8818664550781,294.5156555175781,293.1499938964844,293.1499938964844,280.95001220703125,35785.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201511144638062,1.0,0.0,0.0,3.6650583744049072,3.665082454681397,8.963034474618325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.857421875,0.0,1548.3714599609375,1895.4371337890625,0.0,3590.552978515625,0.9084896445274352,1.0,0.0,3.0,1.0,0.0
12228720,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9745804071426392,0.5250360369682312,0.4735164046287536,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.984380066394806,0.5442956686019897,0.5156185030937195,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629735708236694,0.3722401559352875,0.2616222202777862,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231188654899597,0.3200404047966003,0.3052974045276642,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122309803962708,0.2038741260766983,0.929376780986786,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,299.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588103532791138,0.4576267600059509,0.4576267600059509,1.0,1.0,-2.984218120574951,1.0174617767333984,1.9667564630508425,0.3391968011856079,0.9059454202651978,0.9059454202651978,0.0,138.16407775878906,136.0,40848.01953125,0.0,2215.83154296875,1.0,280.9577331542969,283.6239929199219,291.8822937011719,294.5145568847656,293.1499938964844,293.1499938964844,280.6499938964844,35788.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207915663719176,1.0,0.0,0.0,3.665626049041748,3.665650129318237,8.965811275629676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.029296875,0.0,1549.0347900390625,1895.4371337890625,0.0,3596.461669921875,0.9086216688156128,1.0,0.0,3.0,1.0,0.0
12228780,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738552570343018,0.5214515924453735,0.4705911874771118,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860550165176392,0.5452195405960083,0.5167580842971802,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.864798903465271,0.3729702234268188,0.2622869312763214,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242780566215515,0.3200522363185882,0.305509477853775,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130009531974792,0.2035705894231796,0.9288300275802612,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,299.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582349300384521,0.456754595041275,0.456754595041275,1.0,1.0,-2.9824767112731934,1.0148420333862305,1.967634558677673,0.3369733095169067,0.9035522937774658,0.9035522937774658,0.0,137.4840087890625,139.0,41767.859375,0.0,2209.3125,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362069368362428,1.0,0.0,0.0,3.666912078857422,3.666936159133911,8.972103842097567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.5751953125,0.0,1551.944580078125,1895.4371337890625,0.0,3737.8994140625,0.9090340733528136,1.0,0.0,3.0,1.0,0.0
12228840,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9738552570343018,0.5214515924453735,0.4705911874771118,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860550165176392,0.5452195405960083,0.5167580842971802,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.864798903465271,0.3729702234268188,0.2622869312763214,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242780566215515,0.3200522363185882,0.305509477853775,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130009531974792,0.2035705894231796,0.9288300275802612,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,299.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582349300384521,0.456754595041275,0.456754595041275,1.0,1.0,-2.9824767112731934,1.0148420333862305,1.967634558677673,0.3369733095169067,0.9035522937774658,0.9035522937774658,0.0,137.4840087890625,139.0,41767.859375,0.0,2209.3125,1.0,280.6580810546875,283.3836364746094,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362069368362428,1.0,0.0,0.0,3.666912078857422,3.666936159133911,8.972103842097567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.5751953125,0.0,1551.944580078125,1895.4371337890625,0.0,3737.8994140625,0.9090340733528136,1.0,0.0,3.0,1.0,0.0
12228900,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713790416717528,0.5193934440612793,0.4689087867736816,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849922060966492,0.5453745722770691,0.517056405544281,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637284636497498,0.3730987310409546,0.262468010187149,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230566382408142,0.3198128342628479,0.305403858423233,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116408348083496,0.2031900286674499,0.9276358485221864,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,299.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582162737846375,0.4563185274600982,0.4563185274600982,1.0,1.0,-2.979470729827881,1.0126999616622925,1.9667706489562988,0.3354831337928772,0.9007487297058104,0.9007487297058104,0.0,138.07278442382812,139.0,42554.1875,0.0,2207.0302734375,1.0,280.4008483886719,283.1955261230469,291.9483947753906,294.7664794921875,293.1499938964844,293.1499938964844,280.3500061035156,36117.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446650147438048,1.0,0.0,0.0,3.664360284805298,3.664384365081787,8.959620458881545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.20849609375,0.0,1550.0889892578125,1895.4371337890625,0.0,3814.77587890625,0.9085161685943604,1.0,0.0,3.0,1.0,0.0
12228960,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676446318626404,0.5171787142753601,0.4669841527938843,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828625917434692,0.5453460216522217,0.5171146988868713,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615831136703491,0.373088389635086,0.2625150978565216,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208527565002441,0.319426953792572,0.3051287531852722,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.709284782409668,0.202671080827713,0.9257638454437256,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,299.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582433342933655,0.4559125304222107,0.4559125304222107,1.0,1.0,-2.97470498085022,1.009934902191162,1.9647700786590576,0.3337599039077759,0.898460328578949,0.898460328578949,0.0,139.1315460205078,142.0,42587.47265625,0.0,2204.0517578125,1.0,280.3580322265625,283.1428527832031,291.92901611328125,294.6985778808594,293.1499938964844,293.1499938964844,280.6499938964844,36233.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475656151771544,1.0,0.0,0.0,3.658996820449829,3.6590209007263184,8.933411663747393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.0361328125,0.0,1544.94873046875,1895.4371337890625,0.0,3841.0048828125,0.9074292182922364,1.0,0.0,3.0,1.0,0.0
12229020,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623802900314332,0.5150973200798035,0.4645279943943023,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803098440170288,0.5469256639480591,0.518153190612793,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592224717140198,0.3744494616985321,0.2631896734237671,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180142045021057,0.3196519911289215,0.3050852715969085,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059183120727539,0.2022777050733566,0.9232771396636964,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,299.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587834119796753,0.4551005661487579,0.4551005661487579,1.0,1.0,-2.970756769180298,1.006606936454773,1.9641499519348145,0.3310626745223999,0.8988797664642334,0.8988797664642334,0.0,140.76231384277344,145.0,41681.79296875,0.0,2205.424072265625,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327017664909364,1.0,0.0,0.0,3.653379440307617,3.6534035205841056,8.906003472475277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.19921875,0.0,1537.8880615234375,1895.4371337890625,0.0,3705.880615234375,0.9061329364776612,1.0,0.0,3.0,1.0,0.0
12229080,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623802900314332,0.5150973200798035,0.4645279943943023,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9803098440170288,0.5469256639480591,0.518153190612793,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592224717140198,0.3744494616985321,0.2631896734237671,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180142045021057,0.3196519911289215,0.3050852715969085,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059183120727539,0.2022777050733566,0.9232771396636964,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,299.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587834119796753,0.4551005661487579,0.4551005661487579,1.0,1.0,-2.970756769180298,1.006606936454773,1.9641499519348145,0.3310626745223999,0.8988797664642334,0.8988797664642334,0.0,140.76231384277344,145.0,41681.79296875,0.0,2205.424072265625,1.0,280.6422424316406,283.3657531738281,291.86151123046875,294.49920654296875,293.1499938964844,293.1499938964844,280.95001220703125,36127.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327017664909364,1.0,0.0,0.0,3.653379440307617,3.6534035205841056,8.906003472475277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.19921875,0.0,1537.8880615234375,1895.4371337890625,0.0,3705.880615234375,0.9061329364776612,1.0,0.0,3.0,1.0,0.0
12229140,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606714248657228,0.5147790312767029,0.4639732837677002,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806270003318788,0.5499916672706604,0.5207701921463013,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599087595939636,0.3771121501922607,0.2648719251155853,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178655505180359,0.320948451757431,0.3061150312423706,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052943110466003,0.2027412205934524,0.9246013760566713,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,299.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603762269020081,0.4542885720729828,0.4542885720729828,1.0,1.0,-2.9780781269073486,1.007654309272766,1.970423936843872,0.3302980065345764,0.9023078083992004,0.9023078083992004,0.0,141.6988983154297,148.0,40902.078125,0.0,2223.046142578125,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167570471763612,1.0,0.0,0.0,3.655834197998047,3.655858278274536,8.91797583335574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.63671875,0.0,1539.02783203125,1895.4371337890625,0.0,3559.20068359375,0.9065443277359008,1.0,0.0,3.0,1.0,0.0
12229200,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606714248657228,0.5147790312767029,0.4639732837677002,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806270003318788,0.5499916672706604,0.5207701921463013,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599087595939636,0.3771121501922607,0.2648719251155853,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178655505180359,0.320948451757431,0.3061150312423706,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052943110466003,0.2027412205934524,0.9246013760566713,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,299.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603762269020081,0.4542885720729828,0.4542885720729828,1.0,1.0,-2.9780781269073486,1.007654309272766,1.970423936843872,0.3302980065345764,0.9023078083992004,0.9023078083992004,0.0,141.6988983154297,148.0,40902.078125,0.0,2223.046142578125,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449462890625,293.1499938964844,293.1499938964844,280.6499938964844,35914.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167570471763612,1.0,0.0,0.0,3.655834197998047,3.655858278274536,8.91797583335574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.63671875,0.0,1539.02783203125,1895.4371337890625,0.0,3559.20068359375,0.9065443277359008,1.0,0.0,3.0,1.0,0.0
12229260,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683057069778442,0.5167045593261719,0.4654232263565063,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890353083610536,0.5561010241508484,0.5259782671928406,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697641491889954,0.3831629157066345,0.2686105966567993,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264391422271729,0.3260588049888611,0.3101616501808166,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146755456924438,0.2075698971748352,0.9417380094528198,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,299.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643768906593323,0.4535687267780304,0.4535687267780304,1.0,1.0,-3.016012668609619,1.0207784175872805,1.995234131813049,0.3346150815486908,0.9009609222412108,0.9009609222412108,0.0,139.83038330078125,151.0,42288.71484375,0.0,2280.975341796875,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293243288993835,1.0,0.0,0.0,3.656169414520264,3.656193494796753,8.919611218516366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.61376953125,0.0,1540.084228515625,1895.4371337890625,0.0,3674.946533203125,0.9066587686538696,1.0,0.0,3.0,1.0,0.0
12229320,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683057069778442,0.5167045593261719,0.4654232263565063,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890353083610536,0.5561010241508484,0.5259782671928406,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697641491889954,0.3831629157066345,0.2686105966567993,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264391422271729,0.3260588049888611,0.3101616501808166,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146755456924438,0.2075698971748352,0.9417380094528198,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,299.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643768906593323,0.4535687267780304,0.4535687267780304,1.0,1.0,-3.016012668609619,1.0207784175872805,1.995234131813049,0.3346150815486908,0.9009609222412108,0.9009609222412108,0.0,139.83038330078125,151.0,42288.71484375,0.0,2280.975341796875,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203063964844,293.1499938964844,293.1499938964844,280.3500061035156,36005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293243288993835,1.0,0.0,0.0,3.656169414520264,3.656193494796753,8.919611218516366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.61376953125,0.0,1540.084228515625,1895.4371337890625,0.0,3674.946533203125,0.9066587686538696,1.0,0.0,3.0,1.0,0.0
12229380,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657902121543884,0.5151863098144531,0.4646736085414886,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890866279602052,0.5590243339538574,0.5293553471565247,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707835078239441,0.386304646730423,0.2712274491786957,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271794319152832,0.328448623418808,0.3129939138889313,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165454626083374,0.2100054025650024,0.9552539587020874,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,299.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689898133277893,0.4528489112854004,0.4528489112854004,1.0,1.0,-3.0419907569885254,1.029174566268921,2.0128161907196045,0.3374634683132171,0.8973034024238586,0.8973034024238586,0.0,141.88095092773438,154.0,43544.0,0.0,2338.622802734375,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945528507232666,1.0,0.0,0.0,3.650205373764038,3.6502294540405273,8.890534672900685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.3515625,0.0,1534.71533203125,1895.4371337890625,0.0,3822.591552734375,0.9054334163665771,1.0,0.0,3.0,1.0,0.0
12229440,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657902121543884,0.5151863098144531,0.4646736085414886,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9890866279602052,0.5590243339538574,0.5293553471565247,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707835078239441,0.386304646730423,0.2712274491786957,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271794319152832,0.328448623418808,0.3129939138889313,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7165454626083374,0.2100054025650024,0.9552539587020874,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,299.5359802246094,297.2746887207031,284.7786865234375,1.0,0.5689898133277893,0.4528489112854004,0.4528489112854004,1.0,1.0,-3.0419907569885254,1.029174566268921,2.0128161907196045,0.3374634683132171,0.8973034024238586,0.8973034024238586,0.0,141.88095092773438,154.0,43544.0,0.0,2338.622802734375,1.0,280.3581848144531,283.2110595703125,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945528507232666,1.0,0.0,0.0,3.650205373764038,3.6502294540405273,8.890534672900685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.3515625,0.0,1534.71533203125,1895.4371337890625,0.0,3822.591552734375,0.9054334163665771,1.0,0.0,3.0,1.0,0.0
12229500,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.962430477142334,0.5147325992584229,0.4639972448348999,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9873470664024352,0.5604972839355469,0.5305936336517334,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692792057991028,0.3878327012062073,0.2722192704677582,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256771564483643,0.3294405341148376,0.3139182031154632,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155410647392273,0.21088907122612,0.9595314860343932,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,299.54058837890625,297.2776184082031,284.9295654296875,1.0,0.571108877658844,0.4524890184402466,0.4524890184402466,1.0,1.0,-3.050110578536988,1.031489014625549,2.0186216831207275,0.3379404842853546,0.8984630107879639,0.8984630107879639,0.0,143.6550750732422,154.0,42856.3203125,0.0,2362.7275390625,1.0,280.6013488769531,283.3896789550781,291.99285888671875,294.6695251464844,293.1499938964844,293.1499938964844,280.6499938964844,36100.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395180940628052,1.0,0.0,0.0,3.64818286895752,3.648206949234009,8.880685413714673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.40966796875,0.0,1531.8961181640625,1895.4371337890625,0.0,3768.061767578125,0.904985785484314,1.0,0.0,3.0,1.0,0.0
12229560,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603525400161744,0.5148417949676514,0.4639585614204407,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865182042121888,0.5623677968978882,0.5322542786598206,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688015341758728,0.3896797001361847,0.2734532952308655,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.824991762638092,0.3306308090686798,0.3150160908699035,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151736617088318,0.2118510603904724,0.9639412760734558,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,299.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732872486114502,0.4517525136470794,0.4517525136470794,1.0,1.0,-3.060161590576172,1.03373122215271,2.026430368423462,0.3378895819187164,0.8992984294891357,0.8992984294891357,0.0,145.0860137939453,157.0,42897.37109375,0.0,2388.740234375,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7064514160156,293.1499938964844,293.1499938964844,280.95001220703125,36016.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360074996948242,1.0,0.0,0.0,3.648667335510254,3.648691415786743,8.883044984031585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.73193359375,0.0,1531.8084716796875,1895.4371337890625,0.0,3736.080322265625,0.9050076007843018,1.0,0.0,3.0,1.0,0.0
12229620,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.95779949426651,0.5158377885818481,0.4646793603897095,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860481023788452,0.566750705242157,0.5362195372581482,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691677451133728,0.3939097821712494,0.2763097584247589,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247008919715881,0.3333856165409088,0.3175463676452636,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153143286705017,0.2139675021171569,0.9733737707138062,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,299.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778549313545227,0.4502795338630676,0.4502795338630676,1.0,1.0,-3.0836052894592285,1.0393400192260742,2.0442652702331543,0.3382073938846588,0.904390037059784,0.904390037059784,0.0,147.5777587890625,160.0,42285.1640625,0.0,2445.5673828125,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241456985473632,1.0,0.0,0.0,3.656466484069824,3.6564905643463135,8.921060157263128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.63330078125,0.0,1538.652587890625,1895.4371337890625,0.0,3627.366943359375,0.906589686870575,1.0,0.0,3.0,1.0,0.0
12229680,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.95779949426651,0.5158377885818481,0.4646793603897095,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860481023788452,0.566750705242157,0.5362195372581482,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691677451133728,0.3939097821712494,0.2763097584247589,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247008919715881,0.3333856165409088,0.3175463676452636,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153143286705017,0.2139675021171569,0.9733737707138062,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,299.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778549313545227,0.4502795338630676,0.4502795338630676,1.0,1.0,-3.0836052894592285,1.0393400192260742,2.0442652702331543,0.3382073938846588,0.904390037059784,0.904390037059784,0.0,147.5777587890625,160.0,42285.1640625,0.0,2445.5673828125,1.0,280.9418029785156,283.7016906738281,292.0118408203125,294.66180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35770.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241456985473632,1.0,0.0,0.0,3.656466484069824,3.6564905643463135,8.921060157263128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.63330078125,0.0,1538.652587890625,1895.4371337890625,0.0,3627.366943359375,0.906589686870575,1.0,0.0,3.0,1.0,0.0
12229740,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525356888771056,0.5148556232452393,0.4645353853702545,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835922122001648,0.5696517825126648,0.5395687222480774,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674250245094299,0.3969608545303345,0.278819590806961,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225947618484497,0.3352210223674774,0.3197212517261505,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137482166290283,0.2154053896665573,0.9815375208854676,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,299.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823447704315186,0.4488065838813782,0.4488065838813782,1.0,1.0,-3.102919816970825,1.043279051780701,2.059640645980835,0.3380181789398193,0.9042980670928956,0.9042980670928956,0.0,150.9884490966797,163.0,43439.88671875,0.0,2500.15234375,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382261037826538,1.0,0.0,0.0,3.662476062774658,3.662500143051148,8.950408414420963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.48681640625,0.0,1546.0291748046875,1895.4371337890625,0.0,3756.302978515625,0.9079654812812804,1.0,0.0,3.0,1.0,0.0
12229800,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525356888771056,0.5148556232452393,0.4645353853702545,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835922122001648,0.5696517825126648,0.5395687222480774,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674250245094299,0.3969608545303345,0.278819590806961,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8225947618484497,0.3352210223674774,0.3197212517261505,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137482166290283,0.2154053896665573,0.9815375208854676,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,299.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823447704315186,0.4488065838813782,0.4488065838813782,1.0,1.0,-3.102919816970825,1.043279051780701,2.059640645980835,0.3380181789398193,0.9042980670928956,0.9042980670928956,0.0,150.9884490966797,163.0,43439.88671875,0.0,2500.15234375,1.0,280.6577453613281,283.494873046875,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382261037826538,1.0,0.0,0.0,3.662476062774658,3.662500143051148,8.950408414420963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.48681640625,0.0,1546.0291748046875,1895.4371337890625,0.0,3756.302978515625,0.9079654812812804,1.0,0.0,3.0,1.0,0.0
12229860,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426045417785645,0.5121837854385376,0.462594985961914,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775513410568236,0.5709559917449951,0.5412641167640686,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621141910552979,0.3987412750720978,0.2803583741188049,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172674775123596,0.3359017372131347,0.3207651078701019,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089170217514038,0.2158588916063308,0.9853746891021729,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,299.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859682559967041,0.4475179612636566,0.4475179612636566,1.0,1.0,-3.110353708267212,1.0430512428283691,2.0673024654388428,0.336259663105011,0.901534616947174,0.901534616947174,0.0,155.63955688476562,166.0,44523.0,0.0,2539.05029296875,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529677033424376,1.0,0.0,0.0,3.661449432373047,3.661473512649536,8.945391414272308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.048828125,0.0,1546.2725830078125,1895.4371337890625,0.0,3889.657958984375,0.9078550338745116,1.0,0.0,3.0,1.0,0.0
12229920,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9426045417785645,0.5121837854385376,0.462594985961914,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775513410568236,0.5709559917449951,0.5412641167640686,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621141910552979,0.3987412750720978,0.2803583741188049,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172674775123596,0.3359017372131347,0.3207651078701019,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089170217514038,0.2158588916063308,0.9853746891021729,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,299.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859682559967041,0.4475179612636566,0.4475179612636566,1.0,1.0,-3.110353708267212,1.0430512428283691,2.0673024654388428,0.336259663105011,0.901534616947174,0.901534616947174,0.0,155.63955688476562,166.0,44523.0,0.0,2539.05029296875,1.0,280.358154296875,283.26690673828125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529677033424376,1.0,0.0,0.0,3.661449432373047,3.661473512649536,8.945391414272308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.048828125,0.0,1546.2725830078125,1895.4371337890625,0.0,3889.657958984375,0.9078550338745116,1.0,0.0,3.0,1.0,0.0
12229980,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316218495368958,0.5089018940925598,0.4599541127681732,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704554677009584,0.571492075920105,0.5421017408370972,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561896085739136,0.3999437391757965,0.2814112305641174,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111026287078857,0.3359548151493072,0.3211258947849273,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029722929000854,0.2156988233327865,0.98613703250885,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,299.52734375,297.2749328613281,284.67779541015625,1.0,0.5887208580970764,0.4462293684482574,0.4462293684482574,1.0,1.0,-3.110807418823242,1.0401557683944702,2.070651769638061,0.3333370983600616,0.8964167833328247,0.8964167833328247,0.0,160.3635711669922,169.0,45618.64453125,0.0,2565.009521484375,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647598266601562,1.0,0.0,0.0,3.65198826789856,3.652012348175049,8.899222621039371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.01953125,0.0,1537.4176025390625,1895.4371337890625,0.0,3994.900390625,0.9058916568756104,1.0,0.0,3.0,1.0,0.0
12230040,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316218495368958,0.5089018940925598,0.4599541127681732,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704554677009584,0.571492075920105,0.5421017408370972,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8561896085739136,0.3999437391757965,0.2814112305641174,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8111026287078857,0.3359548151493072,0.3211258947849273,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029722929000854,0.2156988233327865,0.98613703250885,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,299.52734375,297.2749328613281,284.67779541015625,1.0,0.5887208580970764,0.4462293684482574,0.4462293684482574,1.0,1.0,-3.110807418823242,1.0401557683944702,2.070651769638061,0.3333370983600616,0.8964167833328247,0.8964167833328247,0.0,160.3635711669922,169.0,45618.64453125,0.0,2565.009521484375,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36271.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647598266601562,1.0,0.0,0.0,3.65198826789856,3.652012348175049,8.899222621039371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.01953125,0.0,1537.4176025390625,1895.4371337890625,0.0,3994.900390625,0.9058916568756104,1.0,0.0,3.0,1.0,0.0
12230100,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269734621047974,0.5079517960548401,0.4587832987308502,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674471020698548,0.5722111463546753,0.5425487756729126,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538730144500732,0.4009398519992828,0.2819688618183136,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084782361984253,0.3362219929695129,0.3212752044200897,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004172205924988,0.215733915567398,0.9861366748809814,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,299.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898906588554382,0.4455850720405578,0.4455850720405578,1.0,1.0,-3.110780477523804,1.0386145114898682,2.0721659660339355,0.3317360281944275,0.8966644406318665,0.8966644406318665,0.0,162.386474609375,169.0,44686.9609375,0.0,2575.7080078125,1.0,280.3013610839844,283.21142578125,292.1202392578125,294.9190979003906,293.1499938964844,293.1499938964844,280.3500061035156,36222.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570262432098388,1.0,0.0,0.0,3.647527456283569,3.6475515365600586,8.877495361048204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.390625,0.0,1532.08544921875,1895.4371337890625,0.0,3926.03369140625,0.9049162268638612,1.0,0.0,3.0,1.0,0.0
