time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230160,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.924438774585724,0.5076611042022705,0.4583486020565033,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660996198654176,0.5734773874282837,0.5435802936553955,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8530926704406738,0.402403861284256,0.2828909456729889,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072564005851746,0.3368549644947052,0.3217775225639343,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991792321205139,0.2160376757383346,0.9872113466262816,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,299.5180053710937,297.2723693847656,284.85797119140625,1.0,0.591178834438324,0.4451187252998352,0.4451187252998352,1.0,1.0,-3.114495754241944,1.03889262676239,2.075603008270264,0.3311150074005127,0.8965853452682495,0.8965853452682495,0.0,163.75143432617188,172.0,44610.76171875,0.0,2590.169677734375,1.0,280.3422546386719,283.263671875,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36161.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951789617538452,1.0,0.0,0.0,3.645128726959229,3.6451528072357178,8.865822564985137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.9580078125,0.0,1528.9647216796875,1895.4371337890625,0.0,3879.0703125,0.9043119549751282,1.0,0.0,3.0,1.0,0.0
12230220,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221045970916748,0.5080624222755432,0.4584782123565674,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656915068626404,0.5769373178482056,0.5465923547744751,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536037802696228,0.406143456697464,0.2853429317474365,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068291544914246,0.3388144969940185,0.3234598934650421,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986710429191589,0.2172209471464157,0.9918972849845886,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,299.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942069292068481,0.4441860318183899,0.4441860318183899,1.0,1.0,-3.128867626190185,1.0421212911605835,2.086746454238892,0.3310733735561371,0.8997055292129517,0.8997055292129517,0.0,165.71102905273438,175.0,43747.6796875,0.0,2628.663818359375,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371120929718018,1.0,0.0,0.0,3.6463608741760254,3.646384954452514,8.871817840372387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.416015625,0.0,1528.7293701171875,1895.4371337890625,0.0,3746.153076171875,0.9044479131698608,1.0,0.0,3.0,1.0,0.0
12230280,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221045970916748,0.5080624222755432,0.4584782123565674,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656915068626404,0.5769373178482056,0.5465923547744751,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536037802696228,0.406143456697464,0.2853429317474365,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068291544914246,0.3388144969940185,0.3234598934650421,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986710429191589,0.2172209471464157,0.9918972849845886,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,299.5175476074219,297.2838134765625,285.0620422363281,1.0,0.5942069292068481,0.4441860318183899,0.4441860318183899,1.0,1.0,-3.128867626190185,1.0421212911605835,2.086746454238892,0.3310733735561371,0.8997055292129517,0.8997055292129517,0.0,165.71102905273438,175.0,43747.6796875,0.0,2628.663818359375,1.0,280.6417236328125,283.5053100585937,292.1410522460937,294.8846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35947.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371120929718018,1.0,0.0,0.0,3.6463608741760254,3.646384954452514,8.871817840372387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.416015625,0.0,1528.7293701171875,1895.4371337890625,0.0,3746.153076171875,0.9044479131698608,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214187860488892,0.5092204809188843,0.4593936502933502,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666820764541626,0.5811540484428406,0.550417959690094,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554176092147827,0.4105758666992187,0.2883357405662536,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.807716429233551,0.3413963615894317,0.325790524482727,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995455026626587,0.2189713716506958,0.9993038773536682,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,299.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979134440422058,0.4432533383369446,0.4432533383369446,1.0,1.0,-3.149867057800293,1.047827959060669,2.102038860321045,0.3320921659469604,0.905744194984436,0.905744194984436,0.0,167.37535095214844,178.0,43082.8671875,0.0,2679.028076171875,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925416886806488,1.0,0.0,0.0,3.6573586463928223,3.657382726669312,8.925414363147866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4619140625,0.0,1539.009765625,1895.4371337890625,0.0,3639.06201171875,0.9067317843437196,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214187860488892,0.5092204809188843,0.4593936502933502,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666820764541626,0.5811540484428406,0.550417959690094,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554176092147827,0.4105758666992187,0.2883357405662536,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.807716429233551,0.3413963615894317,0.325790524482727,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995455026626587,0.2189713716506958,0.9993038773536682,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,299.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979134440422058,0.4432533383369446,0.4432533383369446,1.0,1.0,-3.149867057800293,1.047827959060669,2.102038860321045,0.3320921659469604,0.905744194984436,0.905744194984436,0.0,167.37535095214844,178.0,43082.8671875,0.0,2679.028076171875,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925416886806488,1.0,0.0,0.0,3.6573586463928223,3.657382726669312,8.925414363147866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4619140625,0.0,1539.009765625,1895.4371337890625,0.0,3639.06201171875,0.9067317843437196,1.0,0.0,3.0,1.0,0.0
12230460,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176247715950012,0.5083131194114685,0.4593067169189453,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650899767875672,0.5837628841400146,0.5535002946853638,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549867272377014,0.4137498438358307,0.2909283638000488,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065171837806702,0.3430477976799011,0.3277795314788818,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986305713653564,0.220147430896759,1.006129264831543,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,299.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017804145812988,0.4420120120048523,0.4420120120048523,1.0,1.0,-3.167197704315185,1.051360845565796,2.1158368587493896,0.3320002555847168,0.9065618515014648,0.9065618515014648,0.0,170.2875518798828,181.0,44220.3203125,0.0,2729.351806640625,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398949146270752,1.0,0.0,0.0,3.6668214797973633,3.666845560073853,8.971660463430453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.43603515625,0.0,1550.1990966796875,1895.4371337890625,0.0,3771.489013671875,0.9088748693466188,1.0,0.0,3.0,1.0,0.0
12230520,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9176247715950012,0.5083131194114685,0.4593067169189453,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650899767875672,0.5837628841400146,0.5535002946853638,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549867272377014,0.4137498438358307,0.2909283638000488,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065171837806702,0.3430477976799011,0.3277795314788818,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986305713653564,0.220147430896759,1.006129264831543,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,299.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017804145812988,0.4420120120048523,0.4420120120048523,1.0,1.0,-3.167197704315185,1.051360845565796,2.1158368587493896,0.3320002555847168,0.9065618515014648,0.9065618515014648,0.0,170.2875518798828,181.0,44220.3203125,0.0,2729.351806640625,1.0,280.6577453613281,283.5426025390625,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398949146270752,1.0,0.0,0.0,3.6668214797973633,3.666845560073853,8.971660463430453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.43603515625,0.0,1550.1990966796875,1895.4371337890625,0.0,3771.489013671875,0.9088748693466188,1.0,0.0,3.0,1.0,0.0
12230580,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096828103065492,0.5057641267776489,0.4574518501758575,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596453905105592,0.5847709774971008,0.5549020171165466,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512728214263916,0.415678471326828,0.2925535142421722,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020267486572266,0.3435626327991485,0.3286493718624115,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946273446083069,0.2204055339097976,1.0089664459228516,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,299.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049349904060364,0.4407707154750824,0.4407707154750824,1.0,1.0,-3.1730740070343018,1.050518274307251,2.122555732727051,0.330020010471344,0.9048376679420472,0.9048376679420472,0.0,174.60794067382812,184.0,45424.48046875,0.0,2764.5830078125,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550424814224244,1.0,0.0,0.0,3.669701337814331,3.6697256565094,8.985758768176311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7275390625,0.0,1554.7330322265625,1895.4371337890625,0.0,3908.273193359375,0.909629762172699,1.0,0.0,3.0,1.0,0.0
12230640,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096828103065492,0.5057641267776489,0.4574518501758575,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9596453905105592,0.5847709774971008,0.5549020171165466,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512728214263916,0.415678471326828,0.2925535142421722,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020267486572266,0.3435626327991485,0.3286493718624115,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946273446083069,0.2204055339097976,1.0089664459228516,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,299.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049349904060364,0.4407707154750824,0.4407707154750824,1.0,1.0,-3.1730740070343018,1.050518274307251,2.122555732727051,0.330020010471344,0.9048376679420472,0.9048376679420472,0.0,174.60794067382812,184.0,45424.48046875,0.0,2764.5830078125,1.0,280.35809326171875,283.3192138671875,292.3377380371094,295.274658203125,293.1499938964844,293.1499938964844,280.04998779296875,35938.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550424814224244,1.0,0.0,0.0,3.669701337814331,3.6697256565094,8.985758768176311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7275390625,0.0,1554.7330322265625,1895.4371337890625,0.0,3908.273193359375,0.909629762172699,1.0,0.0,3.0,1.0,0.0
12230700,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055794477462769,0.5042430758476257,0.4562951922416687,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565234780311584,0.5849676728248596,0.5552992224693298,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491544723510742,0.4164164662361145,0.2932008504867553,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994573712348938,0.3435747623443603,0.3288399577140808,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922591924667358,0.2203081399202346,1.009318232536316,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,299.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062326431274414,0.4401500523090362,0.4401500523090362,1.0,1.0,-3.1735944747924805,1.0491818189620972,2.124412775039673,0.3286257684230804,0.9024809002876282,0.9024809002876282,0.0,176.82460021972656,184.0,46415.6875,0.0,2777.647216796875,1.0,280.10076904296875,283.142822265625,292.3682556152344,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,36059.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636507630348206,1.0,0.0,0.0,3.6682844161987305,3.66830849647522,8.97882046047016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.33544921875,0.0,1554.0517578125,1895.4371337890625,0.0,3985.061767578125,0.909359574317932,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013462662696838,0.5025779008865356,0.4549008309841156,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530304074287416,0.5849822163581848,0.5554397106170654,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467875719070435,0.4170218706130981,0.2937034666538238,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966087460517883,0.3434414267539978,0.3288448750972748,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895973682403564,0.2200742214918136,1.008921504020691,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,299.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073259115219116,0.4395854771137237,0.4395854771137237,1.0,1.0,-3.172222852706909,1.047260880470276,2.124961853027344,0.3270633220672607,0.900650143623352,0.900650143623352,0.0,179.1150360107422,187.0,46522.0234375,0.0,2787.270751953125,1.0,280.0579833984375,283.09490966796875,292.35162353515625,295.36199951171875,293.1499938964844,293.1499938964844,279.75,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671882390975952,1.0,0.0,0.0,3.664382696151733,3.6644070148468018,8.959730735114135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.3759765625,0.0,1550.4351806640625,1895.4371337890625,0.0,4016.3974609375,0.9085871577262878,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933771252632141,0.4990485608577728,0.4519942104816437,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462315440177916,0.58470219373703,0.555460512638092,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423724174499512,0.4180319607257843,0.2945866882801056,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911285161972046,0.3429282605648041,0.3286227881908417,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843664050102234,0.2193654775619506,1.006972312927246,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,299.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090747117996216,0.4384563267230987,0.4384563267230987,1.0,1.0,-3.167208194732666,1.042582392692566,2.1246256828308105,0.3235816657543182,0.8940188884735107,0.8940188884735107,0.0,183.4172515869141,190.0,47526.85546875,0.0,2800.3681640625,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768983125686646,1.0,0.0,0.0,3.6495306491851807,3.64955472946167,8.887248554856342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.42578125,0.0,1535.7728271484375,1895.4371337890625,0.0,4101.7041015625,0.9054402709007264,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933771252632141,0.4990485608577728,0.4519942104816437,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462315440177916,0.58470219373703,0.555460512638092,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423724174499512,0.4180319607257843,0.2945866882801056,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911285161972046,0.3429282605648041,0.3286227881908417,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843664050102234,0.2193654775619506,1.006972312927246,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,299.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090747117996216,0.4384563267230987,0.4384563267230987,1.0,1.0,-3.167208194732666,1.042582392692566,2.1246256828308105,0.3235816657543182,0.8940188884735107,0.8940188884735107,0.0,183.4172515869141,190.0,47526.85546875,0.0,2800.3681640625,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768983125686646,1.0,0.0,0.0,3.6495306491851807,3.64955472946167,8.887248554856342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.42578125,0.0,1535.7728271484375,1895.4371337890625,0.0,4101.7041015625,0.9054402709007264,1.0,0.0,3.0,1.0,0.0
12230940,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883408308029175,0.4976117014884949,0.4502021074295044,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422978162765504,0.586023211479187,0.556275486946106,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.840325653553009,0.420447438955307,0.2960059344768524,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879126667976379,0.3433960974216461,0.3288308084011078,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811057925224304,0.2193003743886947,1.0060526132583618,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,299.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107356548309326,0.4373272061347961,0.4373272061347961,1.0,1.0,-3.1668694019317627,1.0396690368652344,2.1272003650665283,0.3206106722354889,0.8926368355751038,0.8926368355751038,0.0,186.38970947265625,193.0,46426.83203125,0.0,2815.772216796875,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634514451026917,1.0,0.0,0.0,3.636610507965088,3.636634588241577,8.824434871712583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.00244140625,0.0,1520.7454833984375,1895.4371337890625,0.0,3983.292236328125,0.9025202989578248,1.0,0.0,3.0,1.0,0.0
12231000,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883408308029175,0.4976117014884949,0.4502021074295044,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422978162765504,0.586023211479187,0.556275486946106,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.840325653553009,0.420447438955307,0.2960059344768524,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879126667976379,0.3433960974216461,0.3288308084011078,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811057925224304,0.2193003743886947,1.0060526132583618,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,299.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107356548309326,0.4373272061347961,0.4373272061347961,1.0,1.0,-3.1668694019317627,1.0396690368652344,2.1272003650665283,0.3206106722354889,0.8926368355751038,0.8926368355751038,0.0,186.38970947265625,193.0,46426.83203125,0.0,2815.772216796875,1.0,280.0421142578125,283.0896911621094,292.30499267578125,295.23944091796875,293.1499938964844,293.1499938964844,280.3500061035156,36324.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634514451026917,1.0,0.0,0.0,3.636610507965088,3.636634588241577,8.824434871712583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.00244140625,0.0,1520.7454833984375,1895.4371337890625,0.0,3983.292236328125,0.9025202989578248,1.0,0.0,3.0,1.0,0.0
12231060,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868233561515808,0.4978164732456207,0.4501518905162811,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421175122261048,0.5888931751251221,0.5587157607078552,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412134647369385,0.4241936802864074,0.2984513938426971,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787674069404602,0.344986081123352,0.3301478624343872,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806718111038208,0.2201535105705261,1.0091638565063477,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,299.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131218075752258,0.4364984929561615,0.4364984929561615,1.0,1.0,-3.177997589111328,1.0417532920837402,2.136244297027588,0.3201526701450348,0.8941360116004944,0.8941360116004944,0.0,188.03732299804688,196.0,45442.78125,0.0,2847.46484375,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488651156425476,1.0,0.0,0.0,3.631442070007324,3.6314659118652335,8.79936976616591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.794921875,0.0,1513.5106201171875,1895.4371337890625,0.0,3852.732666015625,0.90123188495636,1.0,0.0,3.0,1.0,0.0
12231120,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8868233561515808,0.4978164732456207,0.4501518905162811,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421175122261048,0.5888931751251221,0.5587157607078552,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412134647369385,0.4241936802864074,0.2984513938426971,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.787674069404602,0.344986081123352,0.3301478624343872,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806718111038208,0.2201535105705261,1.0091638565063477,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,299.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131218075752258,0.4364984929561615,0.4364984929561615,1.0,1.0,-3.177997589111328,1.0417532920837402,2.136244297027588,0.3201526701450348,0.8941360116004944,0.8941360116004944,0.0,188.03732299804688,196.0,45442.78125,0.0,2847.46484375,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488651156425476,1.0,0.0,0.0,3.631442070007324,3.6314659118652335,8.79936976616591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.794921875,0.0,1513.5106201171875,1895.4371337890625,0.0,3852.732666015625,0.90123188495636,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863734602928162,0.4987183213233948,0.4508519172668457,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431125521659852,0.5925009250640869,0.5619760155677795,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430558443069458,0.428611010313034,0.3014360964298248,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884687781333923,0.3471934497356415,0.3321274816989898,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813654899597168,0.2215864211320877,1.0151376724243164,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,299.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162710785865784,0.4356698095798492,0.4356698095798492,1.0,1.0,-3.1959049701690674,1.046367049217224,2.1495378017425537,0.3207753300666809,0.8983506560325623,0.8983506560325623,0.0,189.5301055908203,199.0,44561.59375,0.0,2892.546630859375,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936742067337036,1.0,0.0,0.0,3.6357264518737793,3.6357502937316895,8.820144898891158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.205078125,0.0,1516.3470458984375,1895.4371337890625,0.0,3742.780029296875,0.9020165205001832,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863734602928162,0.4987183213233948,0.4508519172668457,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.9431125521659852,0.5925009250640869,0.5619760155677795,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430558443069458,0.428611010313034,0.3014360964298248,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884687781333923,0.3471934497356415,0.3321274816989898,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813654899597168,0.2215864211320877,1.0151376724243164,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,299.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162710785865784,0.4356698095798492,0.4356698095798492,1.0,1.0,-3.1959049701690674,1.046367049217224,2.1495378017425537,0.3207753300666809,0.8983506560325623,0.8983506560325623,0.0,189.5301055908203,199.0,44561.59375,0.0,2892.546630859375,1.0,280.6416015625,283.56707763671875,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936742067337036,1.0,0.0,0.0,3.6357264518737793,3.6357502937316895,8.820144898891158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.205078125,0.0,1516.3470458984375,1895.4371337890625,0.0,3742.780029296875,0.9020165205001832,1.0,0.0,3.0,1.0,0.0
12231300,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861334323883057,0.499310165643692,0.4513032436370849,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.943588137626648,0.5944510102272034,0.5637341141700745,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.84398353099823,0.4309689402580261,0.3030250072479248,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7888935804367065,0.3484307527542114,0.3332461416721344,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817982196807861,0.2224378287792205,1.0187755823135376,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,299.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180786490440369,0.4352554678916931,0.4352554678916931,1.0,1.0,-3.2061891555786133,1.0491573810577393,2.157031774520874,0.3212893605232239,0.9020236730575562,0.9020236730575562,0.0,190.40411376953125,199.0,43715.67578125,0.0,2918.72802734375,1.0,280.8984069824219,283.7485046386719,292.3384094238281,295.03228759765625,293.1499938964844,293.1499938964844,280.95001220703125,35716.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292572736740112,1.0,0.0,0.0,3.641530513763428,3.641554594039917,8.848328434396535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.5849609375,0.0,1521.6492919921875,1895.4371337890625,0.0,3674.331298828125,0.9032440781593324,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861426711082458,0.5000236630439758,0.4519571959972381,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.944308876991272,0.596517026424408,0.5656760334968567,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451200127601624,0.43344247341156,0.3047413527965545,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895257472991943,0.3497666716575622,0.3344992101192474,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824463605880737,0.2233830392360687,1.0229498147964478,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,299.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200515031814575,0.4346247613430023,0.4346247613430023,1.0,1.0,-3.21789813041687,1.0519567728042605,2.1659412384033203,0.3214946091175079,0.9052565693855286,0.9052565693855286,0.0,191.2482452392578,202.0,43764.31640625,0.0,2947.889404296875,1.0,280.9416809082031,283.8036193847656,292.3761291503906,295.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,35594.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266507029533386,1.0,0.0,0.0,3.6501448154449454,3.650168895721436,8.890240223990986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.21728515625,0.0,1530.2938232421875,1895.4371337890625,0.0,3650.403564453125,0.90505450963974,1.0,0.0,3.0,1.0,0.0
12231420,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833641409873962,0.4992931187152862,0.4520086646080017,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427646398544312,0.5988343954086304,0.5684981942176819,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450917601585388,0.4369232058525085,0.3075572550296783,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885532975196838,0.3513233065605163,0.3364143669605255,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817806363105774,0.224520057439804,1.0296813249588013,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,299.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239013075828552,0.4333633780479431,0.4333633780479431,1.0,1.0,-3.2351512908935547,1.0551400184631348,2.18001127243042,0.3210892975330353,0.9072061777114868,0.9072061777114868,0.0,194.3184356689453,205.0,45086.58984375,0.0,3001.27294921875,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417346715927124,1.0,0.0,0.0,3.663498640060425,3.663522720336914,8.955407224675582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.5283203125,0.0,1545.6778564453125,1895.4371337890625,0.0,3788.2060546875,0.9080590009689332,1.0,0.0,3.0,1.0,0.0
12231480,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833641409873962,0.4992931187152862,0.4520086646080017,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.9427646398544312,0.5988343954086304,0.5684981942176819,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450917601585388,0.4369232058525085,0.3075572550296783,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885532975196838,0.3513233065605163,0.3364143669605255,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.6817806363105774,0.224520057439804,1.0296813249588013,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,299.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239013075828552,0.4333633780479431,0.4333633780479431,1.0,1.0,-3.2351512908935547,1.0551400184631348,2.18001127243042,0.3210892975330353,0.9072061777114868,0.9072061777114868,0.0,194.3184356689453,205.0,45086.58984375,0.0,3001.27294921875,1.0,280.65777587890625,283.6016540527344,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417346715927124,1.0,0.0,0.0,3.663498640060425,3.663522720336914,8.955407224675582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.5283203125,0.0,1545.6778564453125,1895.4371337890625,0.0,3788.2060546875,0.9080590009689332,1.0,0.0,3.0,1.0,0.0
12231540,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773394823074341,0.4969146251678467,0.4503233730792999,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375724792480468,0.5994881391525269,0.569593608379364,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422873616218567,0.4391136765480041,0.3093777000904083,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847462892532349,0.3516969680786133,0.3371704518795013,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784251928329468,0.2246984541416168,1.0322402715682983,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,299.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269799470901489,0.4321019649505615,0.4321019649505615,1.0,1.0,-3.2406280040740967,1.053929328918457,2.18669867515564,0.3188517689704895,0.9065289497375488,0.9065289497375488,0.0,198.763412475586,208.0,46310.7109375,0.0,3037.52783203125,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957556962966919,1.0,0.0,0.0,3.670563697814941,3.670587778091431,8.98998166576348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.68115234375,0.0,1554.85693359375,1895.4371337890625,0.0,3930.778564453125,0.9097458720207214,1.0,0.0,3.0,1.0,0.0
12231600,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773394823074341,0.4969146251678467,0.4503233730792999,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375724792480468,0.5994881391525269,0.569593608379364,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422873616218567,0.4391136765480041,0.3093777000904083,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847462892532349,0.3516969680786133,0.3371704518795013,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784251928329468,0.2246984541416168,1.0322402715682983,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,299.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269799470901489,0.4321019649505615,0.4321019649505615,1.0,1.0,-3.2406280040740967,1.053929328918457,2.18669867515564,0.3188517689704895,0.9065289497375488,0.9065289497375488,0.0,198.763412475586,208.0,46310.7109375,0.0,3037.52783203125,1.0,280.35809326171875,283.37646484375,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957556962966919,1.0,0.0,0.0,3.670563697814941,3.670587778091431,8.98998166576348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.68115234375,0.0,1554.85693359375,1895.4371337890625,0.0,3930.778564453125,0.9097458720207214,1.0,0.0,3.0,1.0,0.0
12231660,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.870538592338562,0.4938485622406006,0.4478923082351684,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312950372695924,0.5992789268493652,0.5697556138038635,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387333154678345,0.4406726658344269,0.3106871843338012,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800618410110474,0.3513902723789215,0.3372054696083069,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740880012512207,0.2242499142885208,1.0317330360412598,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,299.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292406916618347,0.4308799803256988,0.4308799803256988,1.0,1.0,-3.23891282081604,1.0501466989517212,2.1887662410736084,0.3155849277973175,0.9033416509628296,0.9033416509628296,0.0,203.38023376464844,211.0,47416.4375,0.0,3059.3935546875,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700639843940736,1.0,0.0,0.0,3.6695520877838135,3.669576168060303,8.985026624941383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.65234375,0.0,1555.3653564453125,1895.4371337890625,0.0,4041.772216796875,0.9096640348434448,1.0,0.0,3.0,1.0,0.0
12231720,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.870538592338562,0.4938485622406006,0.4478923082351684,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9312950372695924,0.5992789268493652,0.5697556138038635,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8387333154678345,0.4406726658344269,0.3106871843338012,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800618410110474,0.3513902723789215,0.3372054696083069,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740880012512207,0.2242499142885208,1.0317330360412598,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,299.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292406916618347,0.4308799803256988,0.4308799803256988,1.0,1.0,-3.23891282081604,1.0501466989517212,2.1887662410736084,0.3155849277973175,0.9033416509628296,0.9033416509628296,0.0,203.38023376464844,211.0,47416.4375,0.0,3059.3935546875,1.0,280.0580749511719,283.1492919921875,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700639843940736,1.0,0.0,0.0,3.6695520877838135,3.669576168060303,8.985026624941383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.65234375,0.0,1555.3653564453125,1895.4371337890625,0.0,4041.772216796875,0.9096640348434448,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638337850570679,0.490416944026947,0.4450823068618774,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.924953281879425,0.5985432863235474,0.5693633556365967,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351766467094421,0.4418724477291107,0.3117098808288574,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752880454063416,0.3506699502468109,0.3367984294891357,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695293188095093,0.2234040796756744,1.029214859008789,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,299.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308225393295288,0.4296579658985138,0.4296579658985138,1.0,1.0,-3.232778787612915,1.044734001159668,2.188044786453247,0.3116401135921478,0.8976644277572632,0.8976644277572632,0.0,207.7574157714844,214.0,48427.171875,0.0,3070.417236328125,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800329208374025,1.0,0.0,0.0,3.6591477394104,3.6591720581054688,8.934148922890017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.64404296875,0.0,1545.607177734375,1895.4371337890625,0.0,4129.009765625,0.907507598400116,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638337850570679,0.490416944026947,0.4450823068618774,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.924953281879425,0.5985432863235474,0.5693633556365967,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351766467094421,0.4418724477291107,0.3117098808288574,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752880454063416,0.3506699502468109,0.3367984294891357,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695293188095093,0.2234040796756744,1.029214859008789,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,299.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308225393295288,0.4296579658985138,0.4296579658985138,1.0,1.0,-3.232778787612915,1.044734001159668,2.188044786453247,0.3116401135921478,0.8976644277572632,0.8976644277572632,0.0,207.7574157714844,214.0,48427.171875,0.0,3070.417236328125,1.0,279.75811767578125,282.9239807128906,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800329208374025,1.0,0.0,0.0,3.6591477394104,3.6591720581054688,8.934148922890017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.64404296875,0.0,1545.607177734375,1895.4371337890625,0.0,4129.009765625,0.907507598400116,1.0,0.0,3.0,1.0,0.0
12231900,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610668778419495,0.4893998205661773,0.4438551664352417,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223924279212952,0.5986942052841187,0.5692498683929443,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338614106178284,0.4429483711719513,0.3122960031032562,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733307480812073,0.3506093919277191,0.336616188287735,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675977110862732,0.2231558859348297,1.02784264087677,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,299.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314792633056641,0.4290469586849212,0.4290469586849212,1.0,1.0,-3.229995012283325,1.042139172554016,2.1878557205200195,0.3096060752868652,0.8975926041603088,0.8975926041603088,0.0,209.5863037109375,214.0,47425.4765625,0.0,3074.5439453125,1.0,280.0014953613281,283.0860595703125,292.44561767578125,295.4203186035156,293.1499938964844,293.1499938964844,280.04998779296875,36260.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722920656204224,1.0,0.0,0.0,3.653922080993652,3.6539461612701416,8.908648965189059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.41748046875,0.0,1539.487060546875,1895.4371337890625,0.0,4061.369384765625,0.906368374824524,1.0,0.0,3.0,1.0,0.0
12231960,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596247434616089,0.4890296459197998,0.4433499872684479,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.921306312084198,0.5994323492050171,0.5697677135467529,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336582183837891,0.4445252418518066,0.3132856488227844,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724606394767761,0.3509436845779419,0.3368222117424011,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.666647732257843,0.223204031586647,1.0277001857757568,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,299.2909240722656,297.2420959472656,284.810791015625,1.0,0.632301390171051,0.4286445677280426,0.4286445677280426,1.0,1.0,-3.231269121170044,1.0415403842926023,2.1897287368774414,0.3086568713188171,0.8971552848815918,0.8971552848815918,0.0,210.75924682617188,217.0,47298.96484375,0.0,3083.761962890625,1.0,280.04217529296875,283.13555908203125,292.4456481933594,295.4383850097656,293.1499938964844,293.1499938964844,280.3500061035156,36211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672505259513856,1.0,0.0,0.0,3.650527477264404,3.6505515575408936,8.892104119695432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.4267578125,0.0,1535.33447265625,1895.4371337890625,0.0,4016.9482421875,0.9055504202842712,1.0,0.0,3.0,1.0,0.0
