time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583914637565613,0.489256203174591,0.4433256089687347,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210559725761414,0.6019024848937988,0.5718288421630859,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347041606903076,0.4485263228416443,0.315906673669815,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222638130188,0.3523534536361694,0.3379689157009125,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662167906761169,0.2239246219396591,1.0302259922027588,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,299.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345018744468689,0.4278397858142853,0.4278397858142853,1.0,1.0,-3.2412753105163574,1.0431404113769531,2.1981351375579834,0.3079666495323181,0.8994542360305786,0.8994542360305786,0.0,212.41737365722656,220.0,46284.6640625,0.0,3114.527587890625,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533790946006776,1.0,0.0,0.0,3.649256944656372,3.649281024932861,8.885915576684056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.552734375,0.0,1532.4642333984375,1895.4371337890625,0.0,3893.35205078125,0.9051412343978882,1.0,0.0,3.0,1.0,0.0
12232080,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583914637565613,0.489256203174591,0.4433256089687347,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9210559725761414,0.6019024848937988,0.5718288421630859,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347041606903076,0.4485263228416443,0.315906673669815,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.772222638130188,0.3523534536361694,0.3379689157009125,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662167906761169,0.2239246219396591,1.0302259922027588,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,299.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345018744468689,0.4278397858142853,0.4278397858142853,1.0,1.0,-3.2412753105163574,1.0431404113769531,2.1981351375579834,0.3079666495323181,0.8994542360305786,0.8994542360305786,0.0,212.41737365722656,220.0,46284.6640625,0.0,3114.527587890625,1.0,280.3417358398437,283.3694763183594,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533790946006776,1.0,0.0,0.0,3.649256944656372,3.649281024932861,8.885915576684056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.552734375,0.0,1532.4642333984375,1895.4371337890625,0.0,3893.35205078125,0.9051412343978882,1.0,0.0,3.0,1.0,0.0
12232140,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580740094184875,0.4901683330535888,0.4440391063690185,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218857884407043,0.6051267385482788,0.5747281312942505,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.836592435836792,0.4532027244567871,0.3190699517726898,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729076743125916,0.3543882369995117,0.3397861123085022,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667935252189636,0.2252260893583297,1.0356183052062988,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,299.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374592185020447,0.4270349740982055,0.4270349740982055,1.0,1.0,-3.258086442947388,1.0472129583358765,2.210873603820801,0.3082895576953888,0.904401421546936,0.904401421546936,0.0,213.92333984375,223.0,45372.77734375,0.0,3159.46044921875,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418473839759828,1.0,0.0,0.0,3.656916379928589,3.656940460205078,8.923256018533721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.45068359375,0.0,1539.200927734375,1895.4371337890625,0.0,3789.2294921875,0.906693160533905,1.0,0.0,3.0,1.0,0.0
12232200,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580740094184875,0.4901683330535888,0.4440391063690185,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218857884407043,0.6051267385482788,0.5747281312942505,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.836592435836792,0.4532027244567871,0.3190699517726898,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729076743125916,0.3543882369995117,0.3397861123085022,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667935252189636,0.2252260893583297,1.0356183052062988,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,299.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374592185020447,0.4270349740982055,0.4270349740982055,1.0,1.0,-3.258086442947388,1.0472129583358765,2.210873603820801,0.3082895576953888,0.904401421546936,0.904401421546936,0.0,213.92333984375,223.0,45372.77734375,0.0,3159.46044921875,1.0,280.6417541503906,283.6036376953125,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418473839759828,1.0,0.0,0.0,3.656916379928589,3.656940460205078,8.923256018533721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.45068359375,0.0,1539.200927734375,1895.4371337890625,0.0,3789.2294921875,0.906693160533905,1.0,0.0,3.0,1.0,0.0
12232260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558017611503601,0.4891907870769501,0.4438347816467285,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204980731010436,0.6067602038383484,0.5768904089927673,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368297815322876,0.4565866887569427,0.3218089640140533,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720549702644348,0.3555172085762024,0.3412744998931885,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661175489425659,0.2259850800037384,1.0405267477035522,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,299.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406165361404419,0.4258769154548645,0.4258769154548645,1.0,1.0,-3.2714407444000244,1.0490816831588743,2.2223589420318604,0.3074182868003845,0.904410719871521,0.904410719871521,0.0,216.7388153076172,226.0,46641.50390625,0.0,3204.474609375,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955342411994934,1.0,0.0,0.0,3.662896871566773,3.6629209518432617,8.952466146183724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.033203125,0.0,1546.4945068359375,1895.4371337890625,0.0,3910.9609375,0.9080597162246704,1.0,0.0,3.0,1.0,0.0
12232320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558017611503601,0.4891907870769501,0.4438347816467285,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204980731010436,0.6067602038383484,0.5768904089927673,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368297815322876,0.4565866887569427,0.3218089640140533,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720549702644348,0.3555172085762024,0.3412744998931885,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661175489425659,0.2259850800037384,1.0405267477035522,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,299.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406165361404419,0.4258769154548645,0.4258769154548645,1.0,1.0,-3.2714407444000244,1.0490816831588743,2.2223589420318604,0.3074182868003845,0.904410719871521,0.904410719871521,0.0,216.7388153076172,226.0,46641.50390625,0.0,3204.474609375,1.0,280.3577575683594,283.40362548828125,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955342411994934,1.0,0.0,0.0,3.662896871566773,3.6629209518432617,8.952466146183724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.033203125,0.0,1546.4945068359375,1895.4371337890625,0.0,3910.9609375,0.9080597162246704,1.0,0.0,3.0,1.0,0.0
12232380,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508347868919373,0.4866530001163482,0.4419883489608764,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159275889396667,0.6067613363265991,0.577366054058075,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346671462059021,0.458720862865448,0.323579728603363,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687880992889404,0.3555233180522918,0.3416687846183777,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631917357444763,0.22586090862751,1.0416382551193235,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,299.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431164741516113,0.424718827009201,0.424718827009201,1.0,1.0,-3.27374267578125,1.0468653440475464,2.226877212524414,0.3048640191555023,0.901794970035553,0.901794970035553,0.0,220.9527282714844,229.0,47802.58984375,0.0,3233.110107421875,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699310064315796,1.0,0.0,0.0,3.662158727645874,3.6621828079223633,8.94885772595444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0830078125,0.0,1547.008056640625,1895.4371337890625,0.0,4040.6005859375,0.9080082774162292,1.0,0.0,3.0,1.0,0.0
12232440,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8508347868919373,0.4866530001163482,0.4419883489608764,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159275889396667,0.6067613363265991,0.577366054058075,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346671462059021,0.458720862865448,0.323579728603363,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687880992889404,0.3555233180522918,0.3416687846183777,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631917357444763,0.22586090862751,1.0416382551193235,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,299.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431164741516113,0.424718827009201,0.424718827009201,1.0,1.0,-3.27374267578125,1.0468653440475464,2.226877212524414,0.3048640191555023,0.901794970035553,0.901794970035553,0.0,220.9527282714844,229.0,47802.58984375,0.0,3233.110107421875,1.0,280.0581359863281,283.18072509765625,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699310064315796,1.0,0.0,0.0,3.662158727645874,3.6621828079223633,8.94885772595444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0830078125,0.0,1547.008056640625,1895.4371337890625,0.0,4040.6005859375,0.9080082774162292,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481264710426331,0.4851347208023071,0.4408335387706756,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133444428443908,0.6064355373382568,0.5772823095321655,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.8333478569984436,0.4595570564270019,0.3242994844913482,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668777704238892,0.3552793860435486,0.3416209816932678,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614216566085815,0.2255779206752777,1.041159987449646,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,299.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441028714179993,0.4241397976875305,0.4241397976875305,1.0,1.0,-3.272489547729492,1.0448790788650513,2.2276105880737305,0.3032165765762329,0.8989819884300232,0.8989819884300232,0.0,223.1240997314453,229.0,48772.21484375,0.0,3242.4697265625,1.0,279.8009948730469,283.0048828125,292.5960693359375,295.802978515625,293.1499938964844,293.1499938964844,279.75,36161.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782313108444214,1.0,0.0,0.0,3.658815383911133,3.658839702606201,8.93252661171573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.81591796875,0.0,1544.20849609375,1895.4371337890625,0.0,4113.330078125,0.9073102474212646,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.845191478729248,0.4834775626659393,0.4394477009773254,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105094075202942,0.6059209704399109,0.576930820941925,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318069577217102,0.46026211977005,0.3248685896396637,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647378444671631,0.3548922836780548,0.3413868546485901,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594145894050598,0.2251635044813156,1.0399494171142578,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,299.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448944807052612,0.4236277043819427,0.4236277043819427,1.0,1.0,-3.269350290298462,1.0423706769943235,2.2269794940948486,0.3014619648456573,0.8966935276985168,0.8966935276985168,0.0,225.3727264404297,217.0,48846.96484375,0.0,3248.066650390625,1.0,279.7580871582031,282.956787109375,292.5696105957031,295.732421875,293.1499938964844,293.1499938964844,280.04998779296875,36266.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816502332687378,1.0,0.0,0.0,3.65292239189148,3.6529464721679688,8.903774642021745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.89404296875,0.0,1538.4144287109375,1895.4371337890625,0.0,4143.05126953125,0.9060959219932556,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470903038978577,0.4822387099266052,0.4376193583011627,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143264889717102,0.6066110730171204,0.5769011378288269,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359941244125366,0.4632210731506347,0.3264646828174591,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674374580383301,0.3551738858222961,0.3411707282066345,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614313721656799,0.2250292301177978,1.0375652313232422,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,299.22955322265625,297.23834228515625,284.8496398925781,1.0,0.64222252368927,0.4226035475730896,0.4226035475730896,1.0,1.0,-3.265897989273072,1.0384174585342407,2.22748064994812,0.298190027475357,0.8966902494430542,0.8966902494430542,0.0,221.7680206298828,205.0,47696.43359375,0.0,3220.3525390625,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700708985328674,1.0,0.0,0.0,3.645968437194824,3.6459925174713135,8.869907901498664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20654296875,0.0,1529.93310546875,1895.4371337890625,0.0,4041.833251953125,0.9045011401176452,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470903038978577,0.4822387099266052,0.4376193583011627,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143264889717102,0.6066110730171204,0.5769011378288269,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359941244125366,0.4632210731506347,0.3264646828174591,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7674374580383301,0.3551738858222961,0.3411707282066345,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614313721656799,0.2250292301177978,1.0375652313232422,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,299.22955322265625,297.23834228515625,284.8496398925781,1.0,0.64222252368927,0.4226035475730896,0.4226035475730896,1.0,1.0,-3.265897989273072,1.0384174585342407,2.22748064994812,0.298190027475357,0.8966902494430542,0.8966902494430542,0.0,221.7680206298828,205.0,47696.43359375,0.0,3220.3525390625,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5091857910156,293.1499938964844,293.1499938964844,280.3500061035156,36166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700708985328674,1.0,0.0,0.0,3.645968437194824,3.6459925174713135,8.869907901498664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.20654296875,0.0,1529.93310546875,1895.4371337890625,0.0,4041.833251953125,0.9045011401176452,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553981781005859,0.4826065599918365,0.4373315274715423,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261996150016784,0.6088969111442566,0.5783753991127014,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.846254825592041,0.4675498902797699,0.3290062248706817,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760344743728638,0.3565974533557892,0.3419179320335388,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687480807304382,0.2258142977952957,1.0384291410446167,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,299.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382166743278503,0.4215793907642364,0.4215793907642364,1.0,1.0,-3.2723090648651123,1.0380373001098633,2.234271764755249,0.296310693025589,0.8994084596633911,0.8994084596633911,0.0,212.91493225097656,193.0,46639.95703125,0.0,3185.11474609375,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568684101104736,1.0,0.0,0.0,3.6464650630950928,3.646489143371582,8.872324315234437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.17724609375,0.0,1529.011474609375,1895.4371337890625,0.0,3924.621826171875,0.9044840335845948,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553981781005859,0.4826065599918365,0.4373315274715423,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261996150016784,0.6088969111442566,0.5783753991127014,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.846254825592041,0.4675498902797699,0.3290062248706817,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760344743728638,0.3565974533557892,0.3419179320335388,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687480807304382,0.2258142977952957,1.0384291410446167,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,299.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382166743278503,0.4215793907642364,0.4215793907642364,1.0,1.0,-3.2723090648651123,1.0380373001098633,2.234271764755249,0.296310693025589,0.8994084596633911,0.8994084596633911,0.0,212.91493225097656,193.0,46639.95703125,0.0,3185.11474609375,1.0,280.3417053222656,283.3953552246094,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568684101104736,1.0,0.0,0.0,3.6464650630950928,3.646489143371582,8.872324315234437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.17724609375,0.0,1529.011474609375,1895.4371337890625,0.0,3924.621826171875,0.9044840335845948,1.0,0.0,3.0,1.0,0.0
12232860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676636815071106,0.4836786091327667,0.437719315290451,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428456425666808,0.6119669675827026,0.5806347131729126,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604934215545654,0.4725798368453979,0.3320477902889251,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883631587028503,0.358671635389328,0.3432769179344177,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.679570734500885,0.2272029221057891,1.0418636798858645,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,299.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338275074958801,0.4207139909267425,0.4207139909267425,1.0,1.0,-3.284908056259156,1.0402863025665283,2.244621753692627,0.295725554227829,0.9046979546546936,0.9046979546546936,0.0,201.8586578369141,181.0,45680.1796875,0.0,3150.95556640625,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945635974407196,1.0,0.0,0.0,3.6557767391204834,3.6558008193969727,8.917695026866568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.93212890625,0.0,1537.6025390625,1895.4371337890625,0.0,3823.5634765625,0.906407117843628,1.0,0.0,3.0,1.0,0.0
12232920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676636815071106,0.4836786091327667,0.437719315290451,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428456425666808,0.6119669675827026,0.5806347131729126,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604934215545654,0.4725798368453979,0.3320477902889251,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883631587028503,0.358671635389328,0.3432769179344177,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.679570734500885,0.2272029221057891,1.0418636798858645,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,299.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338275074958801,0.4207139909267425,0.4207139909267425,1.0,1.0,-3.284908056259156,1.0402863025665283,2.244621753692627,0.295725554227829,0.9046979546546936,0.9046979546546936,0.0,201.8586578369141,181.0,45680.1796875,0.0,3150.95556640625,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945635974407196,1.0,0.0,0.0,3.6557767391204834,3.6558008193969727,8.917695026866568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.93212890625,0.0,1537.6025390625,1895.4371337890625,0.0,3823.5634765625,0.906407117843628,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804947137832642,0.4829190671443939,0.4371887445449829,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592944383621216,0.613450288772583,0.5821267366409302,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757156729698181,0.4762972593307495,0.3346284627914428,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013504147529602,0.3598604202270508,0.3442850708961487,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911463141441345,0.2280774861574173,1.0447299480438232,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,299.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290220022201538,0.4198485910892486,0.4198485910892486,1.0,1.0,-3.2938411235809326,1.0411882400512695,2.252652883529663,0.2948433756828308,0.9049994349479676,0.9049994349479676,0.0,190.9978179931641,169.0,46912.65625,0.0,3109.555419921875,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590461254119872,1.0,0.0,0.0,3.663238286972046,3.663262367248535,8.954134500527289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.27099609375,0.0,1546.5804443359375,1895.4371337890625,0.0,3944.078125,0.908108115196228,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804947137832642,0.4829190671443939,0.4371887445449829,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592944383621216,0.613450288772583,0.5821267366409302,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757156729698181,0.4762972593307495,0.3346284627914428,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013504147529602,0.3598604202270508,0.3442850708961487,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911463141441345,0.2280774861574173,1.0447299480438232,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,299.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290220022201538,0.4198485910892486,0.4198485910892486,1.0,1.0,-3.2938411235809326,1.0411882400512695,2.252652883529663,0.2948433756828308,0.9049994349479676,0.9049994349479676,0.0,190.9978179931641,169.0,46912.65625,0.0,3109.555419921875,1.0,280.3577575683594,283.4213256835937,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590461254119872,1.0,0.0,0.0,3.663238286972046,3.663262367248535,8.954134500527289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.27099609375,0.0,1546.5804443359375,1895.4371337890625,0.0,3944.078125,0.908108115196228,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864306807518005,0.4819093942642212,0.4362994730472564,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665091633796692,0.6135282516479492,0.5822206139564514,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830246925354004,0.47764652967453,0.3355428576469421,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073856234550476,0.3600172102451324,0.3443785309791565,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965231895446777,0.2281852513551712,1.0447874069213867,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,299.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262574195861816,0.4194158911705017,0.4194158911705017,1.0,1.0,-3.2941715717315674,1.0401430130004885,2.254028558731079,0.2938025891780853,0.9035586714744568,0.9035586714744568,0.0,185.8983154296875,169.0,47929.87890625,0.0,3081.609130859375,1.0,280.100830078125,283.24493408203125,292.5953674316406,295.7410888671875,293.1499938964844,293.1499938964844,280.04998779296875,35916.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687198996543884,1.0,0.0,0.0,3.664621114730835,3.664645195007324,8.96089659363497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.58935546875,0.0,1548.8717041015625,1895.4371337890625,0.0,4029.923583984375,0.9084478616714478,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920914530754089,0.4806479215621948,0.4350447654724121,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731091856956482,0.6132921576499939,0.5819016695022583,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.890146791934967,0.4787719845771789,0.3362227976322174,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129621744155884,0.3599489629268646,0.3441969454288482,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016167640686035,0.2281030267477035,1.0438412427902222,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,299.2314453125,297.2601928710937,284.884765625,1.0,0.6232115030288696,0.4188761711120605,0.4188761711120605,1.0,1.0,-3.291744947433472,1.0378350019454956,2.2539100646972656,0.2920984327793121,0.9026204347610474,0.9026204347610474,0.0,180.9554138183593,157.0,48037.5703125,0.0,3048.562255859375,1.0,280.0580139160156,283.1947631835937,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36001.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735135436058044,1.0,0.0,0.0,3.663816452026367,3.663840770721436,8.956961892181425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.93896484375,0.0,1548.6029052734375,1895.4371337890625,0.0,4072.089111328125,0.90835440158844,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043710827827454,0.4777683317661285,0.4322220981121063,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860348105430604,0.6122685670852661,0.5807388424873352,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054754972457886,0.4806716442108154,0.3373374342918396,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243387937545776,0.3594234883785248,0.3434417843818664,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121657133102417,0.2275915443897247,1.0402486324310305,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,299.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164669394493103,0.417796790599823,0.417796790599823,1.0,1.0,-3.2830703258514404,1.0318093299865725,2.251260995864868,0.2880835235118866,0.8977042436599731,0.8977042436599731,0.0,170.82821655273438,145.0,49043.5078125,0.0,2973.074951171875,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851531982421876,1.0,0.0,0.0,3.655736207962036,3.655760288238525,8.917497211768932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.22021484375,0.0,1541.3232421875,1895.4371337890625,0.0,4173.35400390625,0.906702995300293,1.0,0.0,3.0,1.0,0.0
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043710827827454,0.4777683317661285,0.4322220981121063,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860348105430604,0.6122685670852661,0.5807388424873352,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054754972457886,0.4806716442108154,0.3373374342918396,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243387937545776,0.3594234883785248,0.3434417843818664,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121657133102417,0.2275915443897247,1.0402486324310305,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,299.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164669394493103,0.417796790599823,0.417796790599823,1.0,1.0,-3.2830703258514404,1.0318093299865725,2.251260995864868,0.2880835235118866,0.8977042436599731,0.8977042436599731,0.0,170.82821655273438,145.0,49043.5078125,0.0,2973.074951171875,1.0,279.7581787109375,282.9675598144531,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851531982421876,1.0,0.0,0.0,3.655736207962036,3.655760288238525,8.917497211768932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.22021484375,0.0,1541.3232421875,1895.4371337890625,0.0,4173.35400390625,0.906702995300293,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225541353225708,0.4767895936965942,0.4303644001483917,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.612780749797821,0.5786352157592773,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271119832992554,0.4840351641178131,0.3389922082424164,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389289379119873,0.3598218858242035,0.3430450558662414,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247312068939209,0.2276583313941955,1.0373938083648682,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,299.2141418457031,297.2431945800781,284.8620300292969,1.0,0.6093114614486694,0.416717380285263,0.416717380285263,1.0,1.0,-3.276146650314331,1.0264140367507937,2.249732494354248,0.2843430936336517,0.8978496789932251,0.8978496789932251,0.0,159.606689453125,133.0,47856.8125,0.0,2895.774169921875,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736833572387696,1.0,0.0,0.0,3.649733304977417,3.649757146835327,8.888234788173577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.18017578125,0.0,1533.929931640625,1895.4371337890625,0.0,4073.577880859375,0.9053246974945068,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225541353225708,0.4767895936965942,0.4303644001483917,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.612780749797821,0.5786352157592773,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271119832992554,0.4840351641178131,0.3389922082424164,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389289379119873,0.3598218858242035,0.3430450558662414,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247312068939209,0.2276583313941955,1.0373938083648682,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,299.2141418457031,297.2431945800781,284.8620300292969,1.0,0.6093114614486694,0.416717380285263,0.416717380285263,1.0,1.0,-3.276146650314331,1.0264140367507937,2.249732494354248,0.2843430936336517,0.8978496789932251,0.8978496789932251,0.0,159.606689453125,133.0,47856.8125,0.0,2895.774169921875,1.0,280.0422058105469,283.1737060546875,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736833572387696,1.0,0.0,0.0,3.649733304977417,3.649757146835327,8.888234788173577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.18017578125,0.0,1533.929931640625,1895.4371337890625,0.0,4073.577880859375,0.9053246974945068,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409088492393494,0.4771307110786438,0.4301508665084839,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176169514656067,0.5503211617469788,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.94846510887146,0.4885882139205932,0.3417434394359588,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.853385865688324,0.3611683845520019,0.3437950313091278,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365779876708984,0.2284531742334365,1.038633108139038,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,299.22564697265625,297.262939453125,285.023681640625,1.0,0.6009092330932617,0.4160400927066803,0.4160400927066803,1.0,1.0,-3.2539687156677246,1.0166937112808228,2.2372748851776123,0.2780387103557586,0.9002463817596436,0.9002463817596436,0.0,149.8173828125,121.0,46480.16796875,0.0,2789.32568359375,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601084589958192,1.0,0.0,0.0,3.650425910949707,3.650449991226196,8.891609013517154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.78271484375,0.0,1533.4130859375,1895.4371337890625,0.0,3953.552734375,0.905364751815796,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9409088492393494,0.4771307110786438,0.4301508665084839,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.6176169514656067,0.5503211617469788,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.94846510887146,0.4885882139205932,0.3417434394359588,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.853385865688324,0.3611683845520019,0.3437950313091278,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7365779876708984,0.2284531742334365,1.038633108139038,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,299.22564697265625,297.262939453125,285.023681640625,1.0,0.6009092330932617,0.4160400927066803,0.4160400927066803,1.0,1.0,-3.2539687156677246,1.0166937112808228,2.2372748851776123,0.2780387103557586,0.9002463817596436,0.9002463817596436,0.0,149.8173828125,121.0,46480.16796875,0.0,2789.32568359375,1.0,280.3417663574219,283.3822937011719,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601084589958192,1.0,0.0,0.0,3.650425910949707,3.650449991226196,8.891609013517154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.78271484375,0.0,1533.4130859375,1895.4371337890625,0.0,3953.552734375,0.905364751815796,1.0,0.0,3.0,1.0,0.0
12233580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573826789855956,0.4757157564163208,0.429167240858078,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251154541969299,0.5238509774208069,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674582481384276,0.4918616414070129,0.3441291451454162,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678088188171387,0.3616992235183716,0.3443232178688049,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483333349227905,0.2288191169500351,1.0398154258728027,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,299.2388610839844,297.2854919433594,284.8290405273437,1.0,0.591081976890564,0.4153628349304199,0.4153628349304199,1.0,1.0,-3.2197258472442627,1.0024687051773071,2.217257261276245,0.2731684446334839,0.8971388339996338,0.8971388339996338,0.0,140.8560333251953,141.0,47193.11328125,0.0,2675.126220703125,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969340682029724,1.0,0.0,0.0,3.6467347145080566,3.646758794784546,8.873636829775933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.529296875,0.0,1530.459228515625,1895.4371337890625,0.0,4035.398681640625,0.9046177864074708,1.0,0.0,3.0,1.0,0.0
12233640,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573826789855956,0.4757157564163208,0.429167240858078,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9990000128746032,0.6251154541969299,0.5238509774208069,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674582481384276,0.4918616414070129,0.3441291451454162,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8678088188171387,0.3616992235183716,0.3443232178688049,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483333349227905,0.2288191169500351,1.0398154258728027,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,299.2388610839844,297.2854919433594,284.8290405273437,1.0,0.591081976890564,0.4153628349304199,0.4153628349304199,1.0,1.0,-3.2197258472442627,1.0024687051773071,2.217257261276245,0.2731684446334839,0.8971388339996338,0.8971388339996338,0.0,140.8560333251953,141.0,47193.11328125,0.0,2675.126220703125,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969340682029724,1.0,0.0,0.0,3.6467347145080566,3.646758794784546,8.873636829775933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.529296875,0.0,1530.459228515625,1895.4371337890625,0.0,4035.398681640625,0.9046177864074708,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593634009361268,0.4751973748207092,0.4283821284770965,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292473077774048,0.5198366641998291,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708463549613952,0.4936467707157135,0.345158576965332,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701264262199402,0.3619905114173889,0.3444148004055023,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.750234842300415,0.229025200009346,1.0400722026824951,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,299.2488098144531,297.3006286621094,284.9538269042969,1.0,0.5904514789581299,0.4150242209434509,0.4150242209434509,1.0,1.0,-3.215567111968994,1.0001084804534912,2.215458631515503,0.2712060213088989,0.8982093930244446,0.8982093930244446,0.0,139.53138732910156,141.0,46182.23046875,0.0,2659.518798828125,1.0,280.3012084960937,283.3117980957031,292.4332580566406,295.330810546875,293.1499938964844,293.1499938964844,280.3500061035156,36063.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623722434043884,1.0,0.0,0.0,3.645330667495728,3.6453545093536377,8.866804250828864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.64111328125,0.0,1528.4515380859375,1895.4371337890625,0.0,3973.7041015625,0.9043163657188416,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583178758621216,0.4752077162265777,0.4282359480857849,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329399943351746,0.5212734341621399,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712851643562316,0.495869517326355,0.3465979695320129,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697143793106079,0.362585186958313,0.3448797762393951,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499408721923828,0.2294569611549377,1.0416717529296875,284.994140625,284.95001220703125,300.352783203125,289.464111328125,299.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918315052986145,0.4148984849452972,0.4148984849452972,1.0,1.0,-3.2213134765625,1.0018161535263062,2.2194974422454834,0.2714192569255829,0.8990145325660706,0.8990145325660706,0.0,140.16183471679688,161.0,46119.78125,0.0,2674.57275390625,1.0,280.34210205078125,283.3617248535156,292.4262390136719,295.3470458984375,293.1499938964844,293.1499938964844,280.6499938964844,35991.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581578969955444,1.0,0.0,0.0,3.646170139312744,3.6461942195892334,8.87088958734239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.3251953125,0.0,1528.8480224609375,1895.4371337890625,0.0,3936.148193359375,0.9044293165206908,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493919610977172,0.4760785102844238,0.4289182424545288,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382286548614502,0.5357975959777832,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657801985740662,0.5010801553726196,0.3501509726047516,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631516098976135,0.3643722534179687,0.3465311825275421,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447730898857117,0.2307800501585006,1.047661304473877,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,299.2783203125,297.33984375,285.2027893066406,1.0,0.5995438098907471,0.4146470427513122,0.4146470427513122,1.0,1.0,-3.2530300617218018,1.0125428438186646,2.2404873371124268,0.2747747898101806,0.904013991355896,0.904013991355896,0.0,145.59521484375,181.0,45360.15234375,0.0,2769.326416015625,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462339878082277,1.0,0.0,0.0,3.654343366622925,3.654367208480835,8.910703286346688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.92919921875,0.0,1536.2115478515625,1895.4371337890625,0.0,3828.97216796875,0.9061065316200256,1.0,0.0,3.0,1.0,0.0
