time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493919610977172,0.4760785102844238,0.4289182424545288,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382286548614502,0.5357975959777832,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657801985740662,0.5010801553726196,0.3501509726047516,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631516098976135,0.3643722534179687,0.3465311825275421,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447730898857117,0.2307800501585006,1.047661304473877,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,299.2783203125,297.33984375,285.2027893066406,1.0,0.5995438098907471,0.4146470427513122,0.4146470427513122,1.0,1.0,-3.2530300617218018,1.0125428438186646,2.2404873371124268,0.2747747898101806,0.904013991355896,0.904013991355896,0.0,145.59521484375,181.0,45360.15234375,0.0,2769.326416015625,1.0,280.6417541503906,283.60406494140625,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462339878082277,1.0,0.0,0.0,3.654343366622925,3.654367208480835,8.910703286346688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.92919921875,0.0,1536.2115478515625,1895.4371337890625,0.0,3828.97216796875,0.9061065316200256,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311164617538452,0.4754090309143066,0.4291398823261261,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384429335594177,0.5641143321990967,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516363143920898,0.5051071047782898,0.3534966707229614,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500321507453918,0.3654234409332275,0.3481470048427582,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342831492424011,0.231611430644989,1.053979992866516,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,299.2729797363281,297.3282165527344,285.0704345703125,1.0,0.611956000328064,0.4143956005573272,0.4143956005573272,1.0,1.0,-3.300901412963867,1.029000163078308,2.2719013690948486,0.2804851233959198,0.9044880867004396,0.9044880867004396,0.0,155.97447204589844,199.0,46955.19921875,0.0,2927.85205078125,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605323076248168,1.0,0.0,0.0,3.66131591796875,3.6613399982452393,8.944739988692163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.94287109375,0.0,1544.4991455078125,1895.4371337890625,0.0,3957.3291015625,0.9076887369155884,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311164617538452,0.4754090309143066,0.4291398823261261,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384429335594177,0.5641143321990967,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516363143920898,0.5051071047782898,0.3534966707229614,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500321507453918,0.3654234409332275,0.3481470048427582,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342831492424011,0.231611430644989,1.053979992866516,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,299.2729797363281,297.3282165527344,285.0704345703125,1.0,0.611956000328064,0.4143956005573272,0.4143956005573272,1.0,1.0,-3.300901412963867,1.029000163078308,2.2719013690948486,0.2804851233959198,0.9044880867004396,0.9044880867004396,0.0,155.97447204589844,199.0,46955.19921875,0.0,2927.85205078125,1.0,280.3577575683594,283.4238586425781,292.48712158203125,295.49981689453125,293.1499938964844,293.1499938964844,280.04998779296875,35827.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605323076248168,1.0,0.0,0.0,3.66131591796875,3.6613399982452393,8.944739988692163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.94287109375,0.0,1544.4991455078125,1895.4371337890625,0.0,3957.3291015625,0.9076887369155884,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.907313346862793,0.4733738303184509,0.4279876947402954,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330503821372986,0.6005702614784241,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930859923362732,0.5079500675201416,0.3559633791446686,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332449793815613,0.3654582500457763,0.3488450050354004,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392816543579,0.2315610647201538,1.0568599700927734,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,299.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262626051902771,0.4128781259059906,0.4128781259059906,1.0,1.0,-3.3507308959960938,1.042701005935669,2.308029890060425,0.283312976360321,0.9028842449188232,0.9028842449188232,0.0,169.98609924316406,217.0,48582.1796875,0.0,3115.71728515625,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777141213417052,1.0,0.0,0.0,3.662828922271729,3.6628530025482178,8.952133612183388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.8505859375,0.0,1547.2679443359375,1895.4371337890625,0.0,4108.82177734375,0.9081196188926696,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.907313346862793,0.4733738303184509,0.4279876947402954,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.6330503821372986,0.6005702614784241,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.930859923362732,0.5079500675201416,0.3559633791446686,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332449793815613,0.3654582500457763,0.3488450050354004,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392816543579,0.2315610647201538,1.0568599700927734,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,299.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262626051902771,0.4128781259059906,0.4128781259059906,1.0,1.0,-3.3507308959960938,1.042701005935669,2.308029890060425,0.283312976360321,0.9028842449188232,0.9028842449188232,0.0,169.98609924316406,217.0,48582.1796875,0.0,3115.71728515625,1.0,280.0581359863281,283.229248046875,292.4909362792969,295.6231384277344,293.1499938964844,293.1499938964844,279.75,35970.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777141213417052,1.0,0.0,0.0,3.662828922271729,3.6628530025482178,8.952133612183388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.8505859375,0.0,1547.2679443359375,1895.4371337890625,0.0,4108.82177734375,0.9081196188926696,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739134073257446,0.4704513847827911,0.4264375865459442,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681183099746704,0.6272482872009277,0.5963344573974609,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971449136734009,0.509947657585144,0.358157753944397,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059985637664795,0.364654392004013,0.3491839170455932,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.69498610496521,0.2307077050209045,1.0581713914871216,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,299.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380263566970825,0.4113606810569763,0.4113606810569763,1.0,1.0,-3.348442792892456,1.037666082382202,2.310776710510254,0.2792991399765014,0.8987088799476624,0.8987088799476624,0.0,192.7115631103516,235.0,49680.76953125,0.0,3240.528076171875,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924978017807008,1.0,0.0,0.0,3.656914710998535,3.656938791275024,8.92324806045508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0322265625,0.0,1542.215087890625,1895.4371337890625,0.0,4236.37646484375,0.9069291949272156,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739134073257446,0.4704513847827911,0.4264375865459442,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.746826171875,0.9681183099746704,0.6272482872009277,0.5963344573974609,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971449136734009,0.509947657585144,0.358157753944397,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059985637664795,0.364654392004013,0.3491839170455932,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.69498610496521,0.2307077050209045,1.0581713914871216,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,299.2171630859375,297.2509155273437,284.74591064453125,1.0,0.6380263566970825,0.4113606810569763,0.4113606810569763,1.0,1.0,-3.348442792892456,1.037666082382202,2.310776710510254,0.2792991399765014,0.8987088799476624,0.8987088799476624,0.0,192.7115631103516,235.0,49680.76953125,0.0,3240.528076171875,1.0,279.7581787109375,283.0076599121094,292.4654846191406,295.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,36178.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924978017807008,1.0,0.0,0.0,3.656914710998535,3.656938791275024,8.92324806045508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.0322265625,0.0,1542.215087890625,1895.4371337890625,0.0,4236.37646484375,0.9069291949272156,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612073063850403,0.4695342183113098,0.4256652891635895,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533212780952454,0.625895619392395,0.5949147343635559,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852190375328064,0.511381208896637,0.3592329621315002,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945222854614258,0.3644709885120392,0.3492412865161896,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846616864204407,0.2303917706012725,1.058169960975647,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,299.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434010863304138,0.4106019735336303,0.4106019735336303,1.0,1.0,-3.347073793411255,1.0350828170776367,2.311990976333618,0.276998370885849,0.8993355631828308,0.8993355631828308,0.0,203.1461181640625,235.0,48678.05859375,0.0,3297.16748046875,1.0,280.0014953613281,283.1680603027344,292.3792419433594,295.4382019042969,293.1499938964844,293.1499938964844,280.04998779296875,36129.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866203665733336,1.0,0.0,0.0,3.654218912124634,3.654242753982544,8.910096198633255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.95751953125,0.0,1538.838134765625,1895.4371337890625,0.0,4185.99951171875,0.9063459634780884,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514229655265808,0.4691962301731109,0.4255217611789703,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408614039421082,0.6254897713661194,0.5945241451263428,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8760693073272705,0.5133135318756104,0.3607122302055359,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854520678520203,0.3646582365036011,0.3496448993682861,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765229105949402,0.2303420901298523,1.059196949005127,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,299.21051025390625,297.24383544921875,284.9140930175781,1.0,0.6487945318222046,0.4100188612937927,0.4100188612937927,1.0,1.0,-3.3499228954315186,1.034448742866516,2.315474033355713,0.2756380438804626,0.8995670080184937,0.8995670080184937,0.0,212.6056060791016,253.0,48560.3671875,0.0,3357.747802734375,1.0,280.04229736328125,283.216064453125,292.3613586425781,295.4390563964844,293.1499938964844,293.1499938964844,280.3500061035156,36073.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830008149147034,1.0,0.0,0.0,3.653420448303223,3.653444290161133,8.906202992875478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.125,0.0,1537.5301513671875,1895.4371337890625,0.0,4154.7529296875,0.9061036109924316,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.836246132850647,0.4693899154663086,0.4260930120944977,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205213785171508,0.6262633800506592,0.5954583883285522,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620547652244568,0.5179939866065979,0.3642722368240356,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712278962135315,0.3657340109348297,0.3511173725128174,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638894081115723,0.2308009266853332,1.06362783908844,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,299.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597951054573059,0.4088526368141174,0.4088526368141174,1.0,1.0,-3.3631036281585693,1.0358624458312988,2.3272411823272705,0.2740382552146911,0.9031343460083008,0.9031343460083008,0.0,230.33493041992188,256.0,47538.3828125,0.0,3489.828125,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712145328521729,1.0,0.0,0.0,3.6573891639709473,3.6574130058288574,8.925562724471092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.6162109375,0.0,1540.4808349609375,1895.4371337890625,0.0,4051.898681640625,0.906863570213318,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.836246132850647,0.4693899154663086,0.4260930120944977,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205213785171508,0.6262633800506592,0.5954583883285522,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620547652244568,0.5179939866065979,0.3642722368240356,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712278962135315,0.3657340109348297,0.3511173725128174,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638894081115723,0.2308009266853332,1.06362783908844,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,299.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597951054573059,0.4088526368141174,0.4088526368141174,1.0,1.0,-3.3631036281585693,1.0358624458312988,2.3272411823272705,0.2740382552146911,0.9031343460083008,0.9031343460083008,0.0,230.33493041992188,256.0,47538.3828125,0.0,3489.828125,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221435546875,293.1499938964844,293.1499938964844,280.04998779296875,35876.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712145328521729,1.0,0.0,0.0,3.6573891639709473,3.6574130058288574,8.925562724471092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.6162109375,0.0,1540.4808349609375,1895.4371337890625,0.0,4051.898681640625,0.906863570213318,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.827262818813324,0.4680337011814117,0.4258102178573608,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.909130871295929,0.6260623931884766,0.5961579084396362,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548017740249634,0.521433413028717,0.3673058748245239,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632907032966614,0.3661004602909088,0.3522001504898071,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568911671638489,0.2308748513460159,1.0669535398483276,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,299.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665578484535217,0.4076864421367645,0.4076864421367645,1.0,1.0,-3.372572422027588,1.0359174013137815,2.3366549015045166,0.2722718119621277,0.9017431735992432,0.9017431735992432,0.0,241.807373046875,259.0,48733.50390625,0.0,3578.038330078125,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830901622772216,1.0,0.0,0.0,3.6586928367614746,3.658716917037964,8.931928050515126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.82958984375,0.0,1542.7412109375,1895.4371337890625,0.0,4155.5263671875,0.907203197479248,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.827262818813324,0.4680337011814117,0.4258102178573608,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.909130871295929,0.6260623931884766,0.5961579084396362,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548017740249634,0.521433413028717,0.3673058748245239,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632907032966614,0.3661004602909088,0.3522001504898071,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568911671638489,0.2308748513460159,1.0669535398483276,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,299.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665578484535217,0.4076864421367645,0.4076864421367645,1.0,1.0,-3.372572422027588,1.0359174013137815,2.3366549015045166,0.2722718119621277,0.9017431735992432,0.9017431735992432,0.0,241.807373046875,259.0,48733.50390625,0.0,3578.038330078125,1.0,280.0577697753906,283.2440185546875,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830901622772216,1.0,0.0,0.0,3.6586928367614746,3.658716917037964,8.931928050515126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.82958984375,0.0,1542.7412109375,1895.4371337890625,0.0,4155.5263671875,0.907203197479248,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196418285369873,0.4653163850307464,0.423941045999527,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005619287490845,0.62441086769104,0.5952388048171997,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492969274520874,0.5236707329750061,0.3692694902420044,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569249272346497,0.3654588758945465,0.3521433770656585,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511997580528259,0.2302031815052032,1.0663326978683472,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,299.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706508994102478,0.4066672027111053,0.4066672027111053,1.0,1.0,-3.3707761764526367,1.0323996543884275,2.338376522064209,0.269386738538742,0.8977006077766418,0.8977006077766418,0.0,250.4463806152344,247.0,49819.34375,0.0,3623.5126953125,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99638831615448,1.0,0.0,0.0,3.652544260025024,3.6525683403015137,8.901932346816466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6611328125,0.0,1537.3642578125,1895.4371337890625,0.0,4269.46826171875,0.9059564471244812,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196418285369873,0.4653163850307464,0.423941045999527,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005619287490845,0.62441086769104,0.5952388048171997,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492969274520874,0.5236707329750061,0.3692694902420044,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569249272346497,0.3654588758945465,0.3521433770656585,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511997580528259,0.2302031815052032,1.0663326978683472,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,299.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706508994102478,0.4066672027111053,0.4066672027111053,1.0,1.0,-3.3707761764526367,1.0323996543884275,2.338376522064209,0.269386738538742,0.8977006077766418,0.8977006077766418,0.0,250.4463806152344,247.0,49819.34375,0.0,3623.5126953125,1.0,279.7582092285156,283.0211181640625,292.38787841796875,295.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,36182.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99638831615448,1.0,0.0,0.0,3.652544260025024,3.6525683403015137,8.901932346816466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6611328125,0.0,1537.3642578125,1895.4371337890625,0.0,4269.46826171875,0.9059564471244812,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195582628250122,0.4642337262630462,0.4223959147930145,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011508226394652,0.6241079568862915,0.5943916440010071,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517718315124512,0.5272868871688843,0.3713787198066711,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575710415840149,0.3655818402767181,0.3518917858600616,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514737606048584,0.2299947142601013,1.064133882522583,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,299.2005920410156,297.23687744140625,284.921875,1.0,0.6692052483558655,0.4056479632854461,0.4056479632854461,1.0,1.0,-3.3674800395965576,1.0283783674240112,2.339101552963257,0.2661280930042267,0.8986297249794006,0.8986297249794006,0.0,249.13140869140625,235.0,48639.28515625,0.0,3608.15234375,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865872263908386,1.0,0.0,0.0,3.649176359176636,3.649200201034546,8.885522788659728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.29248046875,0.0,1532.78564453125,1895.4371337890625,0.0,4185.7138671875,0.9051527976989746,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195582628250122,0.4642337262630462,0.4223959147930145,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011508226394652,0.6241079568862915,0.5943916440010071,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517718315124512,0.5272868871688843,0.3713787198066711,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575710415840149,0.3655818402767181,0.3518917858600616,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514737606048584,0.2299947142601013,1.064133882522583,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,299.2005920410156,297.23687744140625,284.921875,1.0,0.6692052483558655,0.4056479632854461,0.4056479632854461,1.0,1.0,-3.3674800395965576,1.0283783674240112,2.339101552963257,0.2661280930042267,0.8986297249794006,0.8986297249794006,0.0,249.13140869140625,235.0,48639.28515625,0.0,3608.15234375,1.0,280.04217529296875,283.22509765625,292.289306640625,295.371337890625,293.1499938964844,293.1499938964844,280.3500061035156,36071.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865872263908386,1.0,0.0,0.0,3.649176359176636,3.649200201034546,8.885522788659728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.29248046875,0.0,1532.78564453125,1895.4371337890625,0.0,4185.7138671875,0.9051527976989746,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218697905540466,0.4643047451972961,0.4221353828907013,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.904202163219452,0.624596893787384,0.5944991111755371,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554790019989014,0.5296516418457031,0.3727758228778839,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600951194763184,0.3660772740840912,0.3520770072937011,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535452008247375,0.2302273511886596,1.063998818397522,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,299.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676605939865112,0.4051383435726166,0.4051383435726166,1.0,1.0,-3.3690316677093506,1.0274869203567505,2.3415446281433105,0.2649104297161102,0.9006572365760803,0.9006572365760803,0.0,245.86183166503903,235.0,47632.90234375,0.0,3593.045166015625,1.0,280.2987670898437,283.39971923828125,292.2456359863281,295.2035827636719,293.1499938964844,293.1499938964844,280.3500061035156,35963.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978294312953949,1.0,0.0,0.0,3.650076150894165,3.650099992752075,8.889905416253896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.8095703125,0.0,1532.98193359375,1895.4371337890625,0.0,4113.87890625,0.9053168296813964,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253509402275085,0.4646318554878235,0.4222003221511841,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.908823311328888,0.6253907084465027,0.5949734449386597,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604828715324402,0.5322657227516174,0.3744052648544311,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637780904769897,0.3668010830879211,0.3525025546550751,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566631197929382,0.2306582778692245,1.0647262334823608,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,299.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658652424812317,0.4047476053237915,0.4047476053237915,1.0,1.0,-3.3730227947235107,1.0277589559555054,2.345263719558716,0.2643223702907562,0.9021713733673096,0.9021713733673096,0.0,241.4859313964844,223.0,47535.7578125,0.0,3577.320068359375,1.0,280.3418884277344,283.4488830566406,292.255859375,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97443425655365,1.0,0.0,0.0,3.653218269348145,3.653242349624634,8.905217327992432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.380859375,0.0,1535.8189697265625,1895.4371337890625,0.0,4080.158203125,0.9059287309646606,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323458433151245,0.4635390043258667,0.4213739931583404,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.918941617012024,0.6253863573074341,0.5951012969017029,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709123134613037,0.5360096096992493,0.3770542740821838,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715719938278198,0.3673434555530548,0.3529372215270996,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.66336989402771,0.2309861034154892,1.065312147140503,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,299.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614046096801758,0.4039661288261413,0.4039661288261413,1.0,1.0,-3.3766098022460938,1.0267874002456665,2.349822521209717,0.2628615200519562,0.9007019996643066,0.9007019996643066,0.0,232.1912841796875,211.0,48674.33203125,0.0,3532.237060546875,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857776761054992,1.0,0.0,0.0,3.654412508010864,3.6544365882873535,8.911040936254722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.0341796875,0.0,1537.9879150390625,1895.4371337890625,0.0,4178.73974609375,0.906247079372406,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323458433151245,0.4635390043258667,0.4213739931583404,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.918941617012024,0.6253863573074341,0.5951012969017029,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709123134613037,0.5360096096992493,0.3770542740821838,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715719938278198,0.3673434555530548,0.3529372215270996,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.66336989402771,0.2309861034154892,1.065312147140503,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,299.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614046096801758,0.4039661288261413,0.4039661288261413,1.0,1.0,-3.3766098022460938,1.0267874002456665,2.349822521209717,0.2628615200519562,0.9007019996643066,0.9007019996643066,0.0,232.1912841796875,211.0,48674.33203125,0.0,3532.237060546875,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857776761054992,1.0,0.0,0.0,3.654412508010864,3.6544365882873535,8.911040936254722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.0341796875,0.0,1537.9879150390625,1895.4371337890625,0.0,4178.73974609375,0.906247079372406,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386418223381042,0.4611026644706726,0.4190871119499206,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.928631603717804,0.623824417591095,0.593583345413208,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809720277786255,0.5385460257530212,0.3787072300910949,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788942456245422,0.3668818473815918,0.352348268032074,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199178695679,0.2305763810873031,1.0625334978103638,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,299.1988830566406,297.240234375,284.7525634765625,1.0,0.6556232571601868,0.4031846821308136,0.4031846821308136,1.0,1.0,-3.3699817657470703,1.0222517251968384,2.3477299213409424,0.2600375711917877,0.8965452909469604,0.8965452909469604,0.0,222.8473052978516,199.0,49712.92578125,0.0,3462.91845703125,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985964298248292,1.0,0.0,0.0,3.647961854934693,3.6479859352111816,8.879609936229826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.70068359375,0.0,1532.3275146484375,1895.4371337890625,0.0,4288.15673828125,0.9049368500709534,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386418223381042,0.4611026644706726,0.4190871119499206,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.928631603717804,0.623824417591095,0.593583345413208,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809720277786255,0.5385460257530212,0.3787072300910949,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788942456245422,0.3668818473815918,0.352348268032074,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199178695679,0.2305763810873031,1.0625334978103638,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,299.1988830566406,297.240234375,284.7525634765625,1.0,0.6556232571601868,0.4031846821308136,0.4031846821308136,1.0,1.0,-3.3699817657470703,1.0222517251968384,2.3477299213409424,0.2600375711917877,0.8965452909469604,0.8965452909469604,0.0,222.8473052978516,199.0,49712.92578125,0.0,3462.91845703125,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.5290832519531,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985964298248292,1.0,0.0,0.0,3.647961854934693,3.6479859352111816,8.879609936229826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.70068359375,0.0,1532.3275146484375,1895.4371337890625,0.0,4288.15673828125,0.9049368500709534,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475995659828186,0.4602642357349396,0.4174138903617859,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941464900970459,0.6235604882240295,0.5924070477485657,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940051794052124,0.5424864292144775,0.3807578384876251,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885897159576416,0.367176204919815,0.3518847227096557,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778914928436279,0.2306149750947952,1.05967915058136,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,299.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492290496826172,0.4023533165454864,0.4023533165454864,1.0,1.0,-3.3650174140930176,1.0181787014007568,2.3468387126922607,0.2570192217826843,0.8973522782325745,0.8973522782325745,0.0,211.8661193847656,187.0,48517.765625,0.0,3388.32080078125,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883502125740052,1.0,0.0,0.0,3.644181489944458,3.644205331802368,8.86121483745228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19482421875,0.0,1527.318359375,1895.4371337890625,0.0,4200.87353515625,0.9040431380271912,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475995659828186,0.4602642357349396,0.4174138903617859,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.941464900970459,0.6235604882240295,0.5924070477485657,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940051794052124,0.5424864292144775,0.3807578384876251,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885897159576416,0.367176204919815,0.3518847227096557,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778914928436279,0.2306149750947952,1.05967915058136,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,299.1984558105469,297.2425537109375,284.9137268066406,1.0,0.6492290496826172,0.4023533165454864,0.4023533165454864,1.0,1.0,-3.3650174140930176,1.0181787014007568,2.3468387126922607,0.2570192217826843,0.8973522782325745,0.8973522782325745,0.0,211.8661193847656,187.0,48517.765625,0.0,3388.32080078125,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883502125740052,1.0,0.0,0.0,3.644181489944458,3.644205331802368,8.86121483745228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19482421875,0.0,1527.318359375,1895.4371337890625,0.0,4200.87353515625,0.9040431380271912,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610873818397522,0.4608452320098877,0.4172070026397705,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588122963905334,0.6248323917388916,0.5927925705909729,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.912180483341217,0.5477675795555115,0.3838522434234619,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023943901062012,0.3685279488563537,0.3524322509765625,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614930152893,0.2314766496419906,1.060278296470642,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,299.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432307362556458,0.4015219509601593,0.4015219509601593,1.0,1.0,-3.3703229427337646,1.0176706314086914,2.3526525497436523,0.2553225755691528,0.9007853269577026,0.9007853269577026,0.0,199.1983184814453,175.0,47414.0390625,0.0,3327.708740234375,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758620262145996,1.0,0.0,0.0,3.647827386856079,3.647851228713989,8.878954531610361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.18212890625,0.0,1529.900390625,1895.4371337890625,0.0,4092.6513671875,0.904729962348938,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610873818397522,0.4608452320098877,0.4172070026397705,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588122963905334,0.6248323917388916,0.5927925705909729,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.912180483341217,0.5477675795555115,0.3838522434234619,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023943901062012,0.3685279488563537,0.3524322509765625,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899614930152893,0.2314766496419906,1.060278296470642,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,299.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432307362556458,0.4015219509601593,0.4015219509601593,1.0,1.0,-3.3703229427337646,1.0176706314086914,2.3526525497436523,0.2553225755691528,0.9007853269577026,0.9007853269577026,0.0,199.1983184814453,175.0,47414.0390625,0.0,3327.708740234375,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758620262145996,1.0,0.0,0.0,3.647827386856079,3.647851228713989,8.878954531610361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.18212890625,0.0,1529.900390625,1895.4371337890625,0.0,4092.6513671875,0.904729962348938,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.868622899055481,0.4606538712978363,0.417120486497879,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9676631093025208,0.625095784664154,0.5930869579315186,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229084849357604,0.5500004887580872,0.3854323029518127,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8098900318145752,0.3690259158611297,0.3528190851211548,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6966890096664429,0.2318412363529205,1.0611861944198608,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,299.2079772949219,297.2606506347656,284.9682922363281,1.0,0.6403663754463196,0.4011062681674957,0.4011062681674957,1.0,1.0,-3.3740367889404297,1.0177736282348633,2.3562631607055664,0.2547233700752258,0.8998053669929504,0.8998053669929504,0.0,192.92872619628903,175.0,48425.12890625,0.0,3300.109375,1.0,280.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35939.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826570153236388,1.0,0.0,0.0,3.6491775512695312,3.649201631546021,8.885529041435802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.78662109375,0.0,1531.8035888671875,1895.4371337890625,0.0,4151.7763671875,0.9050179719924928,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753341436386108,0.4599185287952423,0.4164309501647949,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.975157618522644,0.6247950792312622,0.5927882194519043,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328557252883912,0.5517483949661255,0.3865992724895477,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163571953773499,0.3691700994968414,0.3528634905815124,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7027496099472046,0.2319596111774444,1.061107873916626,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,299.2055969238281,297.25909423828125,284.9309387207031,1.0,0.6373422145843506,0.4007083177566528,0.4007083177566528,1.0,1.0,-3.374217987060547,1.0166943073272705,2.3575236797332764,0.2537422776222229,0.8992218971252441,0.8992218971252441,0.0,187.26161193847656,163.0,48553.72265625,0.0,3267.881591796875,1.0,280.05767822265625,283.2410888671875,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870525002479552,1.0,0.0,0.0,3.648606777191162,3.6486308574676514,8.882749398253509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.45263671875,0.0,1531.6090087890625,1895.4371337890625,0.0,4189.71875,0.9049562215805054,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913944363594055,0.4597551226615906,0.4154481887817383,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907219409942628,0.6252699494361877,0.5924031138420105,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550301432609558,0.5564492344856262,0.3892239034175873,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830801248550415,0.3700956106185913,0.3530415296554565,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162313461303711,0.2325864881277084,1.0609897375106812,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,299.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312102675437927,0.3999124467372894,0.3999124467372894,1.0,1.0,-3.3757920265197754,1.014976143836975,2.3608157634735107,0.25165855884552,0.9024711847305298,0.9024711847305298,0.0,175.41619873046875,166.0,47461.890625,0.0,3203.223876953125,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783714413642884,1.0,0.0,0.0,3.653400659561157,3.6534245014190674,8.906106359063415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.185546875,0.0,1535.84521484375,1895.4371337890625,0.0,4114.55126953125,0.9059491157531738,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913944363594055,0.4597551226615906,0.4154481887817383,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9907219409942628,0.6252699494361877,0.5924031138420105,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550301432609558,0.5564492344856262,0.3892239034175873,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830801248550415,0.3700956106185913,0.3530415296554565,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162313461303711,0.2325864881277084,1.0609897375106812,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,299.20782470703125,297.2662658691406,285.094970703125,1.0,0.6312102675437927,0.3999124467372894,0.3999124467372894,1.0,1.0,-3.3757920265197754,1.014976143836975,2.3608157634735107,0.25165855884552,0.9024711847305298,0.9024711847305298,0.0,175.41619873046875,166.0,47461.890625,0.0,3203.223876953125,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783714413642884,1.0,0.0,0.0,3.653400659561157,3.6534245014190674,8.906106359063415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.185546875,0.0,1535.84521484375,1895.4371337890625,0.0,4114.55126953125,0.9059491157531738,1.0,0.0,3.0,1.0,0.0
