time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.898953914642334,0.4586005508899688,0.41464963555336,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973208904266356,0.6248541474342346,0.5922375917434692,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662550091743468,0.5602633953094482,0.3920093476772308,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380382657051086,0.370510846376419,0.3534922897815704,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555777549744,0.2329027652740478,1.0622903108596802,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,299.203857421875,297.26513671875,284.9295349121094,1.0,0.6293883323669434,0.399116575717926,0.399116575717926,1.0,1.0,-3.380096197128296,1.014185905456543,2.365910053253174,0.250086635351181,0.9008722305297852,0.9008722305297852,0.0,170.39166259765625,169.0,48605.25390625,0.0,3183.95654296875,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893032312393188,1.0,0.0,0.0,3.65485405921936,3.6548781394958496,8.91319359652698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4970703125,0.0,1538.4278564453125,1895.4371337890625,0.0,4209.0517578125,0.9063392877578736,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.898953914642334,0.4586005508899688,0.41464963555336,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973208904266356,0.6248541474342346,0.5922375917434692,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662550091743468,0.5602633953094482,0.3920093476772308,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380382657051086,0.370510846376419,0.3534922897815704,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225555777549744,0.2329027652740478,1.0622903108596802,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,299.203857421875,297.26513671875,284.9295349121094,1.0,0.6293883323669434,0.399116575717926,0.399116575717926,1.0,1.0,-3.380096197128296,1.014185905456543,2.365910053253174,0.250086635351181,0.9008722305297852,0.9008722305297852,0.0,170.39166259765625,169.0,48605.25390625,0.0,3183.95654296875,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893032312393188,1.0,0.0,0.0,3.65485405921936,3.6548781394958496,8.91319359652698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.4970703125,0.0,1538.4278564453125,1895.4371337890625,0.0,4209.0517578125,0.9063392877578736,1.0,0.0,3.0,1.0,0.0
12235860,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975125551223755,0.4561998844146728,0.4127247333526611,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967319965362548,0.6230326890945435,0.5908096432685852,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678815603256226,0.5629150867462158,0.3940029442310333,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378016352653503,0.3699693977832794,0.3531800210475921,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324645668268203,1.0611134767532349,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,299.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289165019989014,0.398312896490097,0.398312896490097,1.0,1.0,-3.376678466796875,1.0106996297836304,2.365978956222534,0.2475368678569793,0.8966377973556519,0.8966377973556519,0.0,170.2530059814453,172.0,49673.13671875,0.0,3175.480712890625,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484005451202393,3.648424625396729,8.881744975042238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.46142578125,0.0,1532.8148193359375,1895.4371337890625,0.0,4300.0,0.9050343036651612,1.0,0.0,3.0,1.0,0.0
12235920,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975125551223755,0.4561998844146728,0.4127247333526611,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967319965362548,0.6230326890945435,0.5908096432685852,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678815603256226,0.5629150867462158,0.3940029442310333,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378016352653503,0.3699693977832794,0.3531800210475921,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.7223018407821655,0.2324645668268203,1.0611134767532349,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,299.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289165019989014,0.398312896490097,0.398312896490097,1.0,1.0,-3.376678466796875,1.0106996297836304,2.365978956222534,0.2475368678569793,0.8966377973556519,0.8966377973556519,0.0,170.2530059814453,172.0,49673.13671875,0.0,3175.480712890625,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484005451202393,3.648424625396729,8.881744975042238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.46142578125,0.0,1532.8148193359375,1895.4371337890625,0.0,4300.0,0.9050343036651612,1.0,0.0,3.0,1.0,0.0
12235980,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952125906944275,0.4553528428077698,0.4114929437637329,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.995241641998291,0.622534453868866,0.5898716449737549,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684615135192872,0.5670109391212463,0.3964908123016357,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365664482116699,0.3701804578304291,0.35309898853302,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210906744003296,0.2324368059635162,1.0601800680160522,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,299.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293253898620605,0.397509217262268,0.397509217262268,1.0,1.0,-3.375827074050904,1.0081136226654053,2.367713451385498,0.2450417429208755,0.89741450548172,0.89741450548172,0.0,171.0726318359375,175.0,48515.0234375,0.0,3178.32080078125,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908283948898317,1.0,0.0,0.0,3.6445469856262207,3.64457106590271,8.862992899594246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92724609375,0.0,1527.7366943359375,1895.4371337890625,0.0,4222.1142578125,0.9041261076927184,1.0,0.0,3.0,1.0,0.0
12236040,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952125906944275,0.4553528428077698,0.4114929437637329,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.995241641998291,0.622534453868866,0.5898716449737549,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684615135192872,0.5670109391212463,0.3964908123016357,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365664482116699,0.3701804578304291,0.35309898853302,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7210906744003296,0.2324368059635162,1.0601800680160522,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,299.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293253898620605,0.397509217262268,0.397509217262268,1.0,1.0,-3.375827074050904,1.0081136226654053,2.367713451385498,0.2450417429208755,0.89741450548172,0.89741450548172,0.0,171.0726318359375,175.0,48515.0234375,0.0,3178.32080078125,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908283948898317,1.0,0.0,0.0,3.6445469856262207,3.64457106590271,8.862992899594246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92724609375,0.0,1527.7366943359375,1895.4371337890625,0.0,4222.1142578125,0.9041261076927184,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949407935142517,0.4554975628852844,0.4114421308040619,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.995111048221588,0.6229006052017212,0.5900098085403442,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.969546675682068,0.5696097016334534,0.3981504738330841,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366274237632751,0.3706982731819153,0.3534499108791351,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7210955619812012,0.2327283322811126,1.061009407043457,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,299.1900634765625,297.2603759765625,285.05291748046875,1.0,0.6299892067909241,0.3971073627471924,0.3971073627471924,1.0,1.0,-3.3793418407440186,1.0081764459609983,2.3711652755737305,0.2442884296178817,0.8993878960609436,0.8993878960609436,0.0,171.37350463867188,175.0,47527.23828125,0.0,3187.975830078125,1.0,280.29864501953125,283.3966064453125,292.0878295898437,295.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35975.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823441505432128,1.0,0.0,0.0,3.645219564437866,3.645243406295776,8.866264238349686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.6640625,0.0,1527.67626953125,1895.4371337890625,0.0,4149.06640625,0.9042392373085022,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.895207405090332,0.4558746218681335,0.4117296636104584,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.995375156402588,0.623555600643158,0.5905390977859497,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.97111314535141,0.5724449753761292,0.4000698029994964,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371291160583496,0.3714291155338287,0.3540673851966858,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215152978897095,0.2331979125738144,1.062800645828247,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,299.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309716701507568,0.396750271320343,0.396750271320343,1.0,1.0,-3.3855249881744385,1.0092743635177612,2.376250743865967,0.2439847141504287,0.900863766670227,0.900863766670227,0.0,171.6134490966797,178.0,47450.37890625,0.0,3203.3203125,1.0,280.34185791015625,283.4473571777344,292.1016845703125,295.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35886.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783249497413636,1.0,0.0,0.0,3.6481659412384033,3.6481900215148926,8.880603559191513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.3515625,0.0,1530.2789306640625,1895.4371337890625,0.0,4114.146484375,0.9048062562942504,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922849297523499,0.454880952835083,0.4114111661911011,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933083057403564,0.6232592463493347,0.5908380746841431,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708770513534546,0.5764926075935364,0.4032808840274811,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354752063751221,0.3719406127929687,0.3549281060695648,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409339904785,0.2335456162691116,1.0656557083129885,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,299.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331853866577148,0.3960360586643219,0.3960360586643219,1.0,1.0,-3.393845796585083,1.0100693702697754,2.383776426315308,0.2431372553110122,0.8993667960166931,0.8993667960166931,0.0,173.7059326171875,181.0,48635.7265625,0.0,3234.2880859375,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989578902721405,1.0,0.0,0.0,3.64903712272644,3.6490612030029297,8.884845215106907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79150390625,0.0,1532.064453125,1895.4371337890625,0.0,4211.4150390625,0.9050508737564088,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922849297523499,0.454880952835083,0.4114111661911011,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9933083057403564,0.6232592463493347,0.5908380746841431,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708770513534546,0.5764926075935364,0.4032808840274811,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354752063751221,0.3719406127929687,0.3549281060695648,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201409339904785,0.2335456162691116,1.0656557083129885,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,299.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331853866577148,0.3960360586643219,0.3960360586643219,1.0,1.0,-3.393845796585083,1.0100693702697754,2.383776426315308,0.2431372553110122,0.8993667960166931,0.8993667960166931,0.0,173.7059326171875,181.0,48635.7265625,0.0,3234.2880859375,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989578902721405,1.0,0.0,0.0,3.64903712272644,3.6490612030029297,8.884845215106907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79150390625,0.0,1532.064453125,1895.4371337890625,0.0,4211.4150390625,0.9050508737564088,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882707953453064,0.4546122848987579,0.4108817875385284,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902085065841676,0.6234585046768188,0.5907644629478455,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695438742637634,0.5812710523605347,0.4063684046268463,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328308463096619,0.3727138042449951,0.3555311560630798,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277373313904,0.2340051680803299,1.0674947500228882,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,299.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353990435600281,0.3953218162059784,0.3953218162059784,1.0,1.0,-3.399761438369751,1.010043978691101,2.3897173404693604,0.2417208403348922,0.902718424797058,0.902718424797058,0.0,176.33270263671875,184.0,47583.37890625,0.0,3263.024169921875,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980951964855194,1.0,0.0,0.0,3.654062986373901,3.654087066650391,8.909336202123086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.904296875,0.0,1536.534423828125,1895.4371337890625,0.0,4136.9931640625,0.906093418598175,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882707953453064,0.4546122848987579,0.4108817875385284,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9902085065841676,0.6234585046768188,0.5907644629478455,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695438742637634,0.5812710523605347,0.4063684046268463,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328308463096619,0.3727138042449951,0.3555311560630798,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178277373313904,0.2340051680803299,1.0674947500228882,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,299.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353990435600281,0.3953218162059784,0.3953218162059784,1.0,1.0,-3.399761438369751,1.010043978691101,2.3897173404693604,0.2417208403348922,0.902718424797058,0.902718424797058,0.0,176.33270263671875,184.0,47583.37890625,0.0,3263.024169921875,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980951964855194,1.0,0.0,0.0,3.654062986373901,3.654087066650391,8.909336202123086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.904296875,0.0,1536.534423828125,1895.4371337890625,0.0,4136.9931640625,0.906093418598175,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837845325469971,0.4533566832542419,0.410283476114273,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865708351135254,0.622761070728302,0.5906466245651245,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676697850227356,0.5851088762283325,0.4094108939170837,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298227787017822,0.3729625642299652,0.3561399281024933,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151698470115662,0.234138622879982,1.069469690322876,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,299.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377582550048828,0.394427627325058,0.394427627325058,1.0,1.0,-3.4056785106658936,1.009492039680481,2.396186351776123,0.2400185614824295,0.9012417793273926,0.9012417793273926,0.0,179.3383331298828,187.0,48748.76953125,0.0,3294.044921875,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919795989990234,1.0,0.0,0.0,3.6558821201324463,3.655906200408936,8.91820889137307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.5048828125,0.0,1539.5003662109375,1895.4371337890625,0.0,4231.953125,0.9065628051757812,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837845325469971,0.4533566832542419,0.410283476114273,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9865708351135254,0.622761070728302,0.5906466245651245,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676697850227356,0.5851088762283325,0.4094108939170837,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298227787017822,0.3729625642299652,0.3561399281024933,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151698470115662,0.234138622879982,1.069469690322876,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,299.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377582550048828,0.394427627325058,0.394427627325058,1.0,1.0,-3.4056785106658936,1.009492039680481,2.396186351776123,0.2400185614824295,0.9012417793273926,0.9012417793273926,0.0,179.3383331298828,187.0,48748.76953125,0.0,3294.044921875,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919795989990234,1.0,0.0,0.0,3.6558821201324463,3.655906200408936,8.91820889137307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.5048828125,0.0,1539.5003662109375,1895.4371337890625,0.0,4231.953125,0.9065628051757812,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764051795005798,0.4508958458900451,0.4084565043449402,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.980147123336792,0.6206817030906677,0.5891402959823608,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627904295921326,0.5877758860588074,0.4115378260612488,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244290351867676,0.372272789478302,0.3558516800403595,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.710117518901825,0.233539417386055,1.0683424472808838,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,299.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395102143287659,0.3935334086418152,0.3935334086418152,1.0,1.0,-3.402534008026123,1.0058178901672363,2.3967161178588867,0.237175777554512,0.8971242308616638,0.8971242308616638,0.0,183.4781646728516,190.0,49825.01171875,0.0,3310.887939453125,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649874687194824,3.6498987674713135,8.888924867278547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.8974609375,0.0,1534.3643798828125,1895.4371337890625,0.0,4300.0,0.90535569190979,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764051795005798,0.4508958458900451,0.4084565043449402,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.980147123336792,0.6206817030906677,0.5891402959823608,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627904295921326,0.5877758860588074,0.4115378260612488,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244290351867676,0.372272789478302,0.3558516800403595,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.710117518901825,0.233539417386055,1.0683424472808838,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,299.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395102143287659,0.3935334086418152,0.3935334086418152,1.0,1.0,-3.402534008026123,1.0058178901672363,2.3967161178588867,0.237175777554512,0.8971242308616638,0.8971242308616638,0.0,183.4781646728516,190.0,49825.01171875,0.0,3310.887939453125,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649874687194824,3.6498987674713135,8.888924867278547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.8974609375,0.0,1534.3643798828125,1895.4371337890625,0.0,4300.0,0.90535569190979,1.0,0.0,3.0,1.0,0.0
12236700,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8730377554893494,0.4501711428165436,0.4075579345226288,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770175218582152,0.6200298070907593,0.5883057117462158,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606047868728638,0.5896044969558716,0.4126106798648834,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219056129455566,0.3721350431442261,0.3556190431118011,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7076035141944885,0.2333309352397918,1.0672625303268433,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,299.15838623046875,297.2568054199219,284.88104248046875,1.0,0.6402120590209961,0.393086314201355,0.393086314201355,1.0,1.0,-3.400154590606689,1.0037124156951904,2.396442174911499,0.2355341017246246,0.8977649807929993,0.8977649807929993,0.0,185.3707275390625,190.0,48799.90234375,0.0,3316.420654296875,1.0,280.0013427734375,283.1821594238281,292.09283447265625,295.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967238306999208,1.0,0.0,0.0,3.647230386734009,3.647254467010498,8.876048696038197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.77587890625,0.0,1531.044677734375,1895.4371337890625,0.0,4272.31201171875,0.9047818779945374,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.871246337890625,0.4499913454055786,0.4072614312171936,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9752735495567322,0.6199332475662231,0.5880593061447144,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.960046410560608,0.591964840888977,0.4141408205032348,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206154704093933,0.3723628222942352,0.3557417094707489,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062626481056213,0.2333837449550628,1.0672316551208496,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,299.1573791503906,297.259765625,284.91802978515625,1.0,0.6410623788833618,0.3927370309829712,0.3927370309829712,1.0,1.0,-3.401445150375366,1.0031259059906006,2.3983192443847656,0.234578251838684,0.8980032801628113,0.8980032801628113,0.0,186.6115264892578,193.0,48660.546875,0.0,3326.60986328125,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932037591934204,1.0,0.0,0.0,3.646472930908203,3.646497011184693,8.872362968759262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.7353515625,0.0,1529.7847900390625,1895.4371337890625,0.0,4242.39697265625,0.9045482873916626,1.0,0.0,3.0,1.0,0.0
12236820,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696159720420837,0.4504592418670654,0.4074979722499847,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736464619636536,0.6207060813903809,0.5885456204414368,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.960964858531952,0.5975343585014343,0.4178447723388672,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196983933448792,0.3735132217407226,0.3566637933254242,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052906155586243,0.2340485900640487,1.0696277618408203,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,299.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432700157165527,0.3920384645462036,0.3920384645462036,1.0,1.0,-3.410750150680542,1.0042728185653689,2.406477451324463,0.2335494309663772,0.9015390872955322,0.9015390872955322,0.0,188.39871215820312,196.0,47589.69921875,0.0,3358.53125,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811565279960632,1.0,0.0,0.0,3.6504967212677,3.6505208015441895,8.891954621503828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7607421875,0.0,1532.791259765625,1895.4371337890625,0.0,4138.7685546875,0.9053202271461488,1.0,0.0,3.0,1.0,0.0
12236880,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696159720420837,0.4504592418670654,0.4074979722499847,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736464619636536,0.6207060813903809,0.5885456204414368,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.960964858531952,0.5975343585014343,0.4178447723388672,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8196983933448792,0.3735132217407226,0.3566637933254242,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.7052906155586243,0.2340485900640487,1.0696277618408203,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,299.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432700157165527,0.3920384645462036,0.3920384645462036,1.0,1.0,-3.410750150680542,1.0042728185653689,2.406477451324463,0.2335494309663772,0.9015390872955322,0.9015390872955322,0.0,188.39871215820312,196.0,47589.69921875,0.0,3358.53125,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811565279960632,1.0,0.0,0.0,3.6504967212677,3.6505208015441895,8.891954621503828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7607421875,0.0,1532.791259765625,1895.4371337890625,0.0,4138.7685546875,0.9053202271461488,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.866309404373169,0.4494406878948211,0.407174289226532,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704055786132812,0.620171844959259,0.5886450409889221,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600505828857422,0.6016620397567749,0.4211409389972687,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175458312034607,0.3739316761493683,0.3574636280536651,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651901245117,0.2343152016401291,1.0722377300262451,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,299.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457284688949585,0.391339898109436,0.391339898109436,1.0,1.0,-3.4185593128204346,1.004883050918579,2.4136762619018555,0.2325951159000396,0.9001306891441345,0.9001306891441345,0.0,191.1690826416016,199.0,48775.30078125,0.0,3392.8408203125,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99256694316864,1.0,0.0,0.0,3.651766777038574,3.651790618896485,8.898142027646827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.25,0.0,1535.0211181640625,1895.4371337890625,0.0,4236.966796875,0.905653953552246,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.866309404373169,0.4494406878948211,0.407174289226532,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704055786132812,0.620171844959259,0.5886450409889221,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600505828857422,0.6016620397567749,0.4211409389972687,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175458312034607,0.3739316761493683,0.3574636280536651,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032651901245117,0.2343152016401291,1.0722377300262451,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,299.15484619140625,297.2730407714844,284.9410705566406,1.0,0.6457284688949585,0.391339898109436,0.391339898109436,1.0,1.0,-3.4185593128204346,1.004883050918579,2.4136762619018555,0.2325951159000396,0.9001306891441345,0.9001306891441345,0.0,191.1690826416016,199.0,48775.30078125,0.0,3392.8408203125,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99256694316864,1.0,0.0,0.0,3.651766777038574,3.651790618896485,8.898142027646827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.25,0.0,1535.0211181640625,1895.4371337890625,0.0,4236.966796875,0.905653953552246,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599097728729248,0.4470743536949157,0.4054518640041351,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.963763415813446,0.6180794835090637,0.5871562361717224,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557033777236938,0.6044599413871765,0.423375517129898,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126694560050964,0.3732957243919372,0.3572467267513275,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698585033416748,0.2337770164012909,1.071449637413025,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,299.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475643515586853,0.3904949128627777,0.3904949128627777,1.0,1.0,-3.4161858558654785,1.001614332199097,2.414571523666382,0.2299819886684417,0.8960855603218079,0.8960855603218079,0.0,195.3155059814453,202.0,49861.98046875,0.0,3411.501220703125,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64553475379944,3.645558834075928,8.867798442224739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.255859375,0.0,1529.5830078125,1895.4371337890625,0.0,4300.0,0.9043903946876526,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599097728729248,0.4470743536949157,0.4054518640041351,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.963763415813446,0.6180794835090637,0.5871562361717224,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557033777236938,0.6044599413871765,0.423375517129898,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126694560050964,0.3732957243919372,0.3572467267513275,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698585033416748,0.2337770164012909,1.071449637413025,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,299.1396484375,297.2611999511719,284.75909423828125,1.0,0.6475643515586853,0.3904949128627777,0.3904949128627777,1.0,1.0,-3.4161858558654785,1.001614332199097,2.414571523666382,0.2299819886684417,0.8960855603218079,0.8960855603218079,0.0,195.3155059814453,202.0,49861.98046875,0.0,3411.501220703125,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64553475379944,3.645558834075928,8.867798442224739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.255859375,0.0,1529.5830078125,1895.4371337890625,0.0,4300.0,0.9043903946876526,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553385138511658,0.446201890707016,0.4043002724647522,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586437940597534,0.6172394156455994,0.5860074758529663,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532632827758788,0.6087707281112671,0.4260622262954712,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090375065803528,0.3733883798122406,0.3571509122848511,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950379610061646,0.2336413860321045,1.0704768896102903,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,299.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491653919219971,0.3896499276161194,0.3896499276161194,1.0,1.0,-3.415351629257202,0.998868465423584,2.416483163833618,0.2272633016109466,0.8970249891281128,0.8970249891281128,0.0,198.51220703125,205.0,48699.5,0.0,3428.223876953125,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945535063743592,1.0,0.0,0.0,3.6421327590942383,3.642156600952149,8.85125473359949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19189453125,0.0,1524.96923828125,1895.4371337890625,0.0,4253.8876953125,0.9035784006118774,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553385138511658,0.446201890707016,0.4043002724647522,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586437940597534,0.6172394156455994,0.5860074758529663,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532632827758788,0.6087707281112671,0.4260622262954712,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090375065803528,0.3733883798122406,0.3571509122848511,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950379610061646,0.2336413860321045,1.0704768896102903,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,299.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491653919219971,0.3896499276161194,0.3896499276161194,1.0,1.0,-3.415351629257202,0.998868465423584,2.416483163833618,0.2272633016109466,0.8970249891281128,0.8970249891281128,0.0,198.51220703125,205.0,48699.5,0.0,3428.223876953125,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945535063743592,1.0,0.0,0.0,3.6421327590942383,3.642156600952149,8.85125473359949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.19189453125,0.0,1524.96923828125,1895.4371337890625,0.0,4253.8876953125,0.9035784006118774,1.0,0.0,3.0,1.0,0.0
12237300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542801737785339,0.4463224709033966,0.4042597711086273,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9573901295661926,0.6174198985099792,0.5860061645507812,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534099102020264,0.6114943027496338,0.4278234541416168,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082864284515381,0.3738464415073395,0.3574753999710083,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6942941546440125,0.2338827401399612,1.07121741771698,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,299.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501728296279907,0.389227420091629,0.389227420091629,1.0,1.0,-3.4186947345733643,0.9987668991088868,2.419927835464477,0.2263540476560592,0.8990733027458191,0.8990733027458191,0.0,199.5682830810547,205.0,47705.82421875,0.0,3442.235107421875,1.0,280.298583984375,283.4101257324219,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35962.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865737557411194,1.0,0.0,0.0,3.6430745124816895,3.6430983543396,8.85583233412035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.40380859375,0.0,1525.19482421875,1895.4371337890625,0.0,4185.59814453125,0.90375018119812,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.853870153427124,0.4466718435287475,0.4045445621013641,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9568661451339722,0.617883026599884,0.5863810181617737,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542860984802246,0.6144566535949707,0.4298477172851562,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081387281417847,0.3745179772377014,0.3580597341060638,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941429376602173,0.2343053370714187,1.0728989839553833,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,299.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513862013816833,0.3888978064060211,0.3888978064060211,1.0,1.0,-3.424643993377685,0.9997984170913696,2.424845695495605,0.2260073274374008,0.9006207585334778,0.9006207585334778,0.0,200.37144470214844,208.0,47627.1015625,0.0,3460.924560546875,1.0,280.3418273925781,283.46051025390625,292.01385498046875,295.0087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828322529792786,1.0,0.0,0.0,3.646296262741089,3.646320343017578,8.871502927831898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.48486328125,0.0,1528.0941162109375,1895.4371337890625,0.0,4153.2939453125,0.9043781161308287,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509308695793152,0.445663571357727,0.4042298197746277,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534693956375122,0.6172181367874146,0.5863600373268127,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535626173019408,0.6186498403549194,0.4332003891468048,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427308082581,0.3749038875102997,0.3588343560695648,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006176948547,0.2345601320266723,1.0754802227020264,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,299.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538305878639221,0.3882385790348053,0.3882385790348053,1.0,1.0,-3.4323225021362305,1.0004457235336304,2.4318766593933105,0.2251073867082595,0.899275541305542,0.899275541305542,0.0,203.1962890625,211.0,48814.97265625,0.0,3495.5986328125,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943121075630188,1.0,0.0,0.0,3.6477553844451904,3.64777946472168,8.878604376150179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.09130859375,0.0,1530.52099609375,1895.4371337890625,0.0,4251.83447265625,0.9047532081604004,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509308695793152,0.445663571357727,0.4042298197746277,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9534693956375122,0.6172181367874146,0.5863600373268127,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9535626173019408,0.6186498403549194,0.4332003891468048,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060427308082581,0.3749038875102997,0.3588343560695648,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923006176948547,0.2345601320266723,1.0754802227020264,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,299.1312866210937,297.2763671875,284.9457397460937,1.0,0.6538305878639221,0.3882385790348053,0.3882385790348053,1.0,1.0,-3.4323225021362305,1.0004457235336304,2.4318766593933105,0.2251073867082595,0.899275541305542,0.899275541305542,0.0,203.1962890625,211.0,48814.97265625,0.0,3495.5986328125,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943121075630188,1.0,0.0,0.0,3.6477553844451904,3.64777946472168,8.878604376150179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.09130859375,0.0,1530.52099609375,1895.4371337890625,0.0,4251.83447265625,0.9047532081604004,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475882411003113,0.4453660845756531,0.4036987721920013,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494253993034364,0.6170434355735779,0.5859578847885132,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523457884788512,0.6236335039138794,0.4364230930805206,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034235835075378,0.3755559921264648,0.3593385219573974,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580955505371,0.2349329888820648,1.0770004987716677,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,299.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560917496681213,0.3875793516635895,0.3875793516635895,1.0,1.0,-3.4375014305114746,1.000255823135376,2.437245607376098,0.2236463129520416,0.9027490615844728,0.9027490615844728,0.0,206.2153778076172,214.0,47750.078125,0.0,3525.627197265625,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858298301696776,1.0,0.0,0.0,3.653356075286865,3.6533801555633545,8.905889217203367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.3974609375,0.0,1535.633056640625,1895.4371337890625,0.0,4179.189453125,0.9059244990348816,1.0,0.0,3.0,1.0,0.0
