time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475882411003113,0.4453660845756531,0.4036987721920013,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494253993034364,0.6170434355735779,0.5859578847885132,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523457884788512,0.6236335039138794,0.4364230930805206,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034235835075378,0.3755559921264648,0.3593385219573974,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.6899580955505371,0.2349329888820648,1.0770004987716677,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,299.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560917496681213,0.3875793516635895,0.3875793516635895,1.0,1.0,-3.4375014305114746,1.000255823135376,2.437245607376098,0.2236463129520416,0.9027490615844728,0.9027490615844728,0.0,206.2153778076172,214.0,47750.078125,0.0,3525.627197265625,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858298301696776,1.0,0.0,0.0,3.653356075286865,3.6533801555633545,8.905889217203367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.3974609375,0.0,1535.633056640625,1895.4371337890625,0.0,4179.189453125,0.9059244990348816,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.844103991985321,0.4441019892692566,0.4030934870243072,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945120334625244,0.615982174873352,0.5855042934417725,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508801698684692,0.6275973916053772,0.4395770728588104,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006731867790222,0.3756805062294006,0.359841912984848,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324249267578,0.2349827140569687,1.0786489248275757,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,299.1205444335937,297.279296875,284.9470520019531,1.0,0.6583974361419678,0.3867495357990265,0.3867495357990265,1.0,1.0,-3.4426212310791016,0.9995368719100952,2.443084239959717,0.2219200432300567,0.9013954401016236,0.9013954401016236,0.0,209.43670654296875,217.0,48915.1796875,0.0,3556.771728515625,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996883988380432,1.0,0.0,0.0,3.655726671218872,3.655750751495361,8.917450600165466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16650390625,0.0,1539.215576171875,1895.4371337890625,0.0,4273.66943359375,0.9065175652503968,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.844103991985321,0.4441019892692566,0.4030934870243072,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.945120334625244,0.615982174873352,0.5855042934417725,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508801698684692,0.6275973916053772,0.4395770728588104,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006731867790222,0.3756805062294006,0.359841912984848,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875324249267578,0.2349827140569687,1.0786489248275757,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,299.1205444335937,297.279296875,284.9470520019531,1.0,0.6583974361419678,0.3867495357990265,0.3867495357990265,1.0,1.0,-3.4426212310791016,0.9995368719100952,2.443084239959717,0.2219200432300567,0.9013954401016236,0.9013954401016236,0.0,209.43670654296875,217.0,48915.1796875,0.0,3556.771728515625,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077331542969,293.1499938964844,293.1499938964844,279.75,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996883988380432,1.0,0.0,0.0,3.655726671218872,3.655750751495361,8.917450600165466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.16650390625,0.0,1539.215576171875,1895.4371337890625,0.0,4273.66943359375,0.9065175652503968,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.838534414768219,0.4416542649269104,0.4012802839279175,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381063580513,0.613558828830719,0.5836778283119202,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468421936035156,0.6303364038467407,0.4417628943920135,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.79586261510849,0.3748624622821808,0.3594397604465484,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831812858581543,0.2342975586652755,1.0771673917770386,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,299.1040344238281,297.2660217285156,284.7633056640625,1.0,0.660046398639679,0.3859197199344635,0.3859197199344635,1.0,1.0,-3.4386160373687744,0.9957292079925536,2.4428868293762207,0.2191015779972076,0.8973936438560486,0.8973936438560486,0.0,213.6822662353516,220.0,49990.23046875,0.0,3572.13525390625,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650262117385864,3.6502861976623535,8.890811500350537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6513671875,0.0,1534.6864013671875,1895.4371337890625,0.0,4300.0,0.9054319858551024,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.838534414768219,0.4416542649269104,0.4012802839279175,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381063580513,0.613558828830719,0.5836778283119202,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468421936035156,0.6303364038467407,0.4417628943920135,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.79586261510849,0.3748624622821808,0.3594397604465484,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831812858581543,0.2342975586652755,1.0771673917770386,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,299.1040344238281,297.2660217285156,284.7633056640625,1.0,0.660046398639679,0.3859197199344635,0.3859197199344635,1.0,1.0,-3.4386160373687744,0.9957292079925536,2.4428868293762207,0.2191015779972076,0.8973936438560486,0.8973936438560486,0.0,213.6822662353516,220.0,49990.23046875,0.0,3572.13525390625,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650262117385864,3.6502861976623535,8.890811500350537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6513671875,0.0,1534.6864013671875,1895.4371337890625,0.0,4300.0,0.9054319858551024,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359942436218262,0.4409247040748596,0.4003861546516418,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9347994327545166,0.6127321720123291,0.5826848745346069,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9450884461402892,0.6322373747825623,0.4428705871105194,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936103940010071,0.3746633529663086,0.3591498732566833,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810898184776306,0.234047994017601,1.075907588005066,284.8829650878906,284.95001220703125,300.1542053222656,289.0146789550781,299.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606886386871338,0.385504812002182,0.385504812002182,1.0,1.0,-3.435807943344116,0.9935624599456788,2.442245483398437,0.2174755781888961,0.8980821371078491,0.8980821371078491,0.0,215.60096740722656,220.0,48955.98046875,0.0,3576.686767578125,1.0,280.0013427734375,283.1919250488281,292.01708984375,295.0856018066406,293.1499938964844,293.1499938964844,280.04998779296875,36113.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999503254890442,1.0,0.0,0.0,3.6478755474090576,3.647899627685547,8.879189863364445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.75634765625,0.0,1531.657958984375,1895.4371337890625,0.0,4295.8115234375,0.9049161076545716,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346459865570068,0.4407286345958709,0.4000803530216217,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.932949423789978,0.6124541163444519,0.5822726488113403,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.944797694683075,0.6346898674964905,0.4444608390331268,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7924635410308838,0.374831885099411,0.3592176437377929,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799801588058472,0.2340624630451202,1.0757068395614624,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,299.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614757180213928,0.3851886093616485,0.3851886093616485,1.0,1.0,-3.436689615249634,0.9929087162017822,2.443780899047852,0.2165253013372421,0.8983637094497681,0.8983637094497681,0.0,216.86085510253903,223.0,48812.76953125,0.0,3586.20556640625,1.0,280.04229736328125,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968822002410888,1.0,0.0,0.0,3.647351026535034,3.647374868392944,8.876635888555029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.5458984375,0.0,1530.66357421875,1895.4371337890625,0.0,4273.654296875,0.9047353863716124,1.0,0.0,3.0,1.0,0.0
12238020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334434628486633,0.441151350736618,0.4002827405929565,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.93118155002594,0.6128560304641724,0.5824172496795654,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460309147834778,0.6404602527618408,0.4482995867729187,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916864156723022,0.3758683204650879,0.3600339591503143,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107224464417,0.2346583157777786,1.0777955055236816,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,299.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635463833808899,0.384556233882904,0.384556233882904,1.0,1.0,-3.4452078342437744,0.9938958287239076,2.451312065124512,0.2154775410890579,0.9019773602485656,0.9019773602485656,0.0,218.67930603027344,226.0,47731.375,0.0,3617.395263671875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855972528457642,1.0,0.0,0.0,3.651788949966431,3.65181303024292,8.898250598576851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.89501953125,0.0,1534.1478271484375,1895.4371337890625,0.0,4177.1845703125,0.9056015014648438,1.0,0.0,3.0,1.0,0.0
12238080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334434628486633,0.441151350736618,0.4002827405929565,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.93118155002594,0.6128560304641724,0.5824172496795654,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460309147834778,0.6404602527618408,0.4482995867729187,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916864156723022,0.3758683204650879,0.3600339591503143,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792107224464417,0.2346583157777786,1.0777955055236816,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,299.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635463833808899,0.384556233882904,0.384556233882904,1.0,1.0,-3.4452078342437744,0.9938958287239076,2.451312065124512,0.2154775410890579,0.9019773602485656,0.9019773602485656,0.0,218.67930603027344,226.0,47731.375,0.0,3617.395263671875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855972528457642,1.0,0.0,0.0,3.651788949966431,3.65181303024292,8.898250598576851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.89501953125,0.0,1534.1478271484375,1895.4371337890625,0.0,4177.1845703125,0.9056015014648438,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309772610664368,0.4401200711727142,0.3999395966529846,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279009103775024,0.6119740605354309,0.5821853876113892,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456194639205932,0.6446715593338013,0.4516761004924774,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898563742637634,0.3761669099330902,0.3607254922389984,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.677643358707428,0.2348567396402359,1.0801151990890503,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,299.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658549308776855,0.3839238584041595,0.3839238584041595,1.0,1.0,-3.4522128105163574,0.9943515062332152,2.457861423492432,0.2145192176103592,0.9006511569023132,0.9006511569023132,0.0,221.4747314453125,229.0,48918.69921875,0.0,3650.79248046875,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970445036888124,1.0,0.0,0.0,3.653446912765503,3.653470993041992,8.906332027436292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.505859375,0.0,1536.8140869140625,1895.4371337890625,0.0,4275.029296875,0.9060224294662476,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309772610664368,0.4401200711727142,0.3999395966529846,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279009103775024,0.6119740605354309,0.5821853876113892,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456194639205932,0.6446715593338013,0.4516761004924774,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898563742637634,0.3761669099330902,0.3607254922389984,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.677643358707428,0.2348567396402359,1.0801151990890503,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,299.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658549308776855,0.3839238584041595,0.3839238584041595,1.0,1.0,-3.4522128105163574,0.9943515062332152,2.457861423492432,0.2145192176103592,0.9006511569023132,0.9006511569023132,0.0,221.4747314453125,229.0,48918.69921875,0.0,3650.79248046875,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970445036888124,1.0,0.0,0.0,3.653446912765503,3.653470993041992,8.906332027436292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.505859375,0.0,1536.8140869140625,1895.4371337890625,0.0,4275.029296875,0.9060224294662476,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260882496833801,0.4377642571926117,0.3982246518135071,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215025901794434,0.6095624566078186,0.5803936719894409,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421544671058656,0.6474895477294922,0.4539316594600677,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856392860412598,0.3754056096076965,0.3603935837745666,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.673887312412262,0.2342461794614792,1.079016089439392,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,299.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675392389297485,0.383147656917572,0.383147656917572,1.0,1.0,-3.4489967823028564,0.9909730553627014,2.4580237865448,0.2119558304548263,0.8966846466064453,0.8966846466064453,0.0,225.6244354248047,232.0,50006.08984375,0.0,3667.446044921875,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647608518600464,3.647632598876953,8.877889854375098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5810546875,0.0,1531.8074951171875,1895.4371337890625,0.0,4300.0,0.904846489429474,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260882496833801,0.4377642571926117,0.3982246518135071,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9215025901794434,0.6095624566078186,0.5803936719894409,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9421544671058656,0.6474895477294922,0.4539316594600677,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856392860412598,0.3754056096076965,0.3603935837745666,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.673887312412262,0.2342461794614792,1.079016089439392,284.7663879394531,284.95001220703125,300.09478759765625,288.98638916015625,299.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675392389297485,0.383147656917572,0.383147656917572,1.0,1.0,-3.4489967823028564,0.9909730553627014,2.4580237865448,0.2119558304548263,0.8966846466064453,0.8966846466064453,0.0,225.6244354248047,232.0,50006.08984375,0.0,3667.446044921875,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.2805480957031,293.1499938964844,293.1499938964844,280.04998779296875,36173.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647608518600464,3.647632598876953,8.877889854375098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5810546875,0.0,1531.8074951171875,1895.4371337890625,0.0,4300.0,0.904846489429474,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235777020454407,0.4370257258415222,0.3972951173782348,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181870222091676,0.6086617708206177,0.5793052315711975,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405076503753662,0.6497156023979187,0.4552315175533294,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834246158599854,0.375224232673645,0.3601054549217224,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718522310256958,0.2340121120214462,1.0777926445007324,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,299.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682836413383484,0.3827129602432251,0.3827129602432251,1.0,1.0,-3.446307182312012,0.9887855052947998,2.457521677017212,0.2102627605199813,0.8974689841270447,0.8974689841270447,0.0,227.7197113037109,232.0,48939.4375,0.0,3673.267578125,1.0,280.0108642578125,283.2060852050781,291.984375,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995008707046508,1.0,0.0,0.0,3.6450700759887695,3.645094156265259,8.865537211022456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.99609375,0.0,1528.500732421875,1895.4371337890625,0.0,4295.79150390625,0.9042825102806092,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225359916687012,0.4368684291839599,0.3970640301704407,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167413115501404,0.608393132686615,0.5789434909820557,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403939843177797,0.6519094705581665,0.4566740393638611,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825523018836975,0.3753784596920013,0.3601848185062408,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710187196731567,0.2340426594018936,1.0777370929718018,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,299.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689944267272949,0.3823714256286621,0.3823714256286621,1.0,1.0,-3.4473519325256348,0.9881203770637512,2.459231376647949,0.2092804163694381,0.897687554359436,0.897687554359436,0.0,228.81173706054688,235.0,48833.67578125,0.0,3682.24609375,1.0,280.0421447753906,283.2416687011719,291.9691467285156,295.05975341796875,293.1499938964844,293.1499938964844,280.3500061035156,36062.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997632086277008,1.0,0.0,0.0,3.644552230834961,3.64457631111145,8.863018479132734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.7890625,0.0,1527.5845947265625,1895.4371337890625,0.0,4280.00341796875,0.9041129350662231,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.821716845035553,0.4369673132896423,0.3970077931880951,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9155775904655457,0.608403742313385,0.5787855982780457,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407142400741576,0.654704213142395,0.4584781229496002,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.781937301158905,0.3757787644863128,0.360454797744751,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704315543174744,0.2342534661293029,1.0783385038375854,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,299.0744323730469,297.27508544921875,285.06939697265625,1.0,0.669929027557373,0.3819833099842071,0.3819833099842071,1.0,1.0,-3.4503064155578613,0.9879512190818788,2.462355375289917,0.2083756625652313,0.8997646570205688,0.8997646570205688,0.0,229.8672790527344,235.0,47833.6640625,0.0,3695.667724609375,1.0,280.29864501953125,283.4164123535156,291.9233703613281,294.8898620605469,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900988340377808,1.0,0.0,0.0,3.645646333694458,3.6456704139709473,8.868340728440671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.78515625,0.0,1527.9857177734375,1895.4371337890625,0.0,4215.869140625,0.9043192267417908,1.0,0.0,3.0,1.0,0.0
12238560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214179873466492,0.4372909963130951,0.3972711265087127,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150699973106384,0.6086947917938232,0.5790005922317505,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.941678822040558,0.6577374935150146,0.4605531990528106,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818425297737122,0.3763928413391113,0.3609859645366668,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703402996063232,0.2346474081277847,1.0798916816711426,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,299.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710684895515442,0.3816878795623779,0.3816878795623779,1.0,1.0,-3.4558804035186768,0.9889101386070251,2.466970205307007,0.2080262750387191,0.901338517665863,0.901338517665863,0.0,230.6734619140625,238.0,47753.671875,0.0,3714.035400390625,1.0,280.34185791015625,283.466552734375,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35864.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865384697914124,1.0,0.0,0.0,3.648996829986572,3.6490206718444815,8.884648536877648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.69091796875,0.0,1531.0389404296875,1895.4371337890625,0.0,4185.29443359375,0.9049769639968872,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191035985946655,0.436266154050827,0.396933376789093,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120644330978394,0.6077165007591248,0.5786782503128052,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840174674988,0.6619498133659363,0.4639422297477722,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801596522331238,0.3766572177410126,0.3616500198841095,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348431795835495,1.0822207927703855,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,299.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733605265617371,0.3810970187187195,0.3810970187187195,1.0,1.0,-3.462776660919189,0.9894271492958068,2.473349571228028,0.2071475088596344,0.9000552892684937,0.9000552892684937,0.0,233.50770568847656,241.0,48945.453125,0.0,3747.679443359375,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979824423789978,1.0,0.0,0.0,3.650731086730957,3.6507551670074463,8.893096037354553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.03125,0.0,1533.7738037109375,1895.4371337890625,0.0,4282.966796875,0.9054136276245116,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191035985946655,0.436266154050827,0.396933376789093,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120644330978394,0.6077165007591248,0.5786782503128052,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840174674988,0.6619498133659363,0.4639422297477722,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801596522331238,0.3766572177410126,0.3616500198841095,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689326167106628,0.2348431795835495,1.0822207927703855,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,299.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733605265617371,0.3810970187187195,0.3810970187187195,1.0,1.0,-3.462776660919189,0.9894271492958068,2.473349571228028,0.2071475088596344,0.9000552892684937,0.9000552892684937,0.0,233.50770568847656,241.0,48945.453125,0.0,3747.679443359375,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979824423789978,1.0,0.0,0.0,3.650731086730957,3.6507551670074463,8.893096037354553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.03125,0.0,1533.7738037109375,1895.4371337890625,0.0,4282.966796875,0.9054136276245116,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144351840019226,0.4339208006858825,0.3952284753322601,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9063995480537416,0.6052176356315613,0.5768041610717773,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381778836250304,0.664736270904541,0.4661803543567657,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.776256799697876,0.3758544027805328,0.3612818121910095,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654954552650452,0.2342218607664108,1.0810877084732056,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,299.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750161051750183,0.3805061280727386,0.3805061280727386,1.0,1.0,-3.459368228912353,0.986518919467926,2.472849130630493,0.205088198184967,0.8961363434791565,0.8961363434791565,0.0,237.6820068359375,244.0,50036.18359375,0.0,3763.968017578125,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645005702972412,3.645029783248901,8.865224003784533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56689453125,0.0,1528.8929443359375,1895.4371337890625,0.0,4300.0,0.9042624235153198,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144351840019226,0.4339208006858825,0.3952284753322601,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9063995480537416,0.6052176356315613,0.5768041610717773,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381778836250304,0.664736270904541,0.4661803543567657,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.776256799697876,0.3758544027805328,0.3612818121910095,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654954552650452,0.2342218607664108,1.0810877084732056,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,299.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750161051750183,0.3805061280727386,0.3805061280727386,1.0,1.0,-3.459368228912353,0.986518919467926,2.472849130630493,0.205088198184967,0.8961363434791565,0.8961363434791565,0.0,237.6820068359375,244.0,50036.18359375,0.0,3763.968017578125,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645005702972412,3.645029783248901,8.865224003784533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56689453125,0.0,1528.8929443359375,1895.4371337890625,0.0,4300.0,0.9042624235153198,1.0,0.0,3.0,1.0,0.0
12238860,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109754920005798,0.4330186247825622,0.3940678238868713,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.902315616607666,0.6039532423019409,0.5752689838409424,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365996718406676,0.6691560745239258,0.468915581703186,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.773393988609314,0.3757836520671844,0.3610333800315857,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.662860095500946,0.2340046614408493,1.079753875732422,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,299.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764363050460815,0.3798054754734039,0.3798054754734039,1.0,1.0,-3.457498550415039,0.9838185906410216,2.473680019378662,0.2026008069515228,0.8971818685531616,0.8971818685531616,0.0,240.8832092285156,247.0,48864.046875,0.0,3778.298095703125,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981424808502196,1.0,0.0,0.0,3.642098188400269,3.6421220302581774,8.851085908645473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0537109375,0.0,1524.8328857421875,1895.4371337890625,0.0,4284.3203125,0.9035614728927612,1.0,0.0,3.0,1.0,0.0
12238920,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109754920005798,0.4330186247825622,0.3940678238868713,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.902315616607666,0.6039532423019409,0.5752689838409424,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365996718406676,0.6691560745239258,0.468915581703186,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.773393988609314,0.3757836520671844,0.3610333800315857,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.662860095500946,0.2340046614408493,1.079753875732422,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,299.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764363050460815,0.3798054754734039,0.3798054754734039,1.0,1.0,-3.457498550415039,0.9838185906410216,2.473680019378662,0.2026008069515228,0.8971818685531616,0.8971818685531616,0.0,240.8832092285156,247.0,48864.046875,0.0,3778.298095703125,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981424808502196,1.0,0.0,0.0,3.642098188400269,3.6421220302581774,8.851085908645473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0537109375,0.0,1524.8328857421875,1895.4371337890625,0.0,4284.3203125,0.9035614728927612,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.809884250164032,0.4334251582622528,0.3942636847496032,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008719325065612,0.6041545867919922,0.5752344131469727,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379193186759948,0.674996554851532,0.4728024899959564,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727429270744324,0.3767543137073517,0.3617947399616241,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530817985535,0.2345965057611465,1.081855058670044,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,299.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784693598747253,0.3791048228740692,0.3791048228740692,1.0,1.0,-3.4658005237579346,0.9844719171524048,2.48132872581482,0.2012438327074051,0.9008742570877076,0.9008742570877076,0.0,242.7570953369141,250.0,47785.328125,0.0,3809.912353515625,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871227145195008,1.0,0.0,0.0,3.646722316741944,3.6467463970184326,8.873576007317752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.6630859375,0.0,1528.4766845703125,1895.4371337890625,0.0,4190.3232421875,0.9044649600982666,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.809884250164032,0.4334251582622528,0.3942636847496032,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008719325065612,0.6041545867919922,0.5752344131469727,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379193186759948,0.674996554851532,0.4728024899959564,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727429270744324,0.3767543137073517,0.3617947399616241,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622530817985535,0.2345965057611465,1.081855058670044,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,299.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784693598747253,0.3791048228740692,0.3791048228740692,1.0,1.0,-3.4658005237579346,0.9844719171524048,2.48132872581482,0.2012438327074051,0.9008742570877076,0.9008742570877076,0.0,242.7570953369141,250.0,47785.328125,0.0,3809.912353515625,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871227145195008,1.0,0.0,0.0,3.646722316741944,3.6467463970184326,8.873576007317752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.6630859375,0.0,1528.4766845703125,1895.4371337890625,0.0,4190.3232421875,0.9044649600982666,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092610836029053,0.4331692457199096,0.3943753242492676,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001063704490662,0.6038930416107178,0.5753150582313538,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9384520053863524,0.6773683428764343,0.4747408926486969,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724124789237976,0.3770460486412048,0.3622824251651764,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6620042324066162,0.2348165512084961,1.083504557609558,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,299.0513610839844,297.2873229980469,284.98956298828125,1.0,0.6796642541885376,0.3787544965744018,0.3787544965744018,1.0,1.0,-3.470940589904785,0.9851144552230836,2.485826253890991,0.2007951587438583,0.9000536203384399,0.9000536203384399,0.0,243.85641479492188,250.0,48830.83984375,0.0,3829.177978515625,1.0,280.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940590858459472,1.0,0.0,0.0,3.6486096382141113,3.6486337184906006,8.882763609108224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.18505859375,0.0,1530.9591064453125,1895.4371337890625,0.0,4249.68115234375,0.904872179031372,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075955510139465,0.4323972463607788,0.3939202129840851,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982909321784973,0.6030910611152649,0.5748283863067627,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377270936965942,0.6791726350784302,0.4761760830879211,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712011337280273,0.3769732415676117,0.3624174296855926,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609913110733032,0.234778955578804,1.084129810333252,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,299.0459289550781,297.2842102050781,284.9538269042969,1.0,0.680715024471283,0.3784196972846985,0.3784196972846985,1.0,1.0,-3.4724559783935547,0.9845992922782898,2.48785662651062,0.2000114917755127,0.8996415734291077,0.8996415734291077,0.0,245.6007537841797,253.0,48980.8671875,0.0,3843.287841796875,1.0,280.05767822265625,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984829425811768,1.0,0.0,0.0,3.648648262023926,3.648672103881836,8.882951192390465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.853515625,0.0,1531.41943359375,1895.4371337890625,0.0,4287.19775390625,0.9049443006515504,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.804900050163269,0.4320559203624725,0.3933622539043426,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952804803848267,0.6025207042694092,0.574061930179596,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371263384819032,0.6842097640037537,0.4794110059738159,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663669586182,0.3774599134922027,0.3627665936946869,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593343615531921,0.2350810915231704,1.0853357315063477,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,299.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827775835990906,0.3777500689029693,0.3777500689029693,1.0,1.0,-3.476614475250244,0.983958899974823,2.4926555156707764,0.1982826590538025,0.9032155871391296,0.9032155871391296,0.0,248.6222686767578,256.0,47909.47265625,0.0,3871.61669921875,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896346926689148,1.0,0.0,0.0,3.654697179794312,3.6547210216522217,8.912428484109114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.51953125,0.0,1537.0389404296875,1895.4371337890625,0.0,4211.89306640625,0.906216323375702,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.804900050163269,0.4320559203624725,0.3933622539043426,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.8952804803848267,0.6025207042694092,0.574061930179596,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371263384819032,0.6842097640037537,0.4794110059738159,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692663669586182,0.3774599134922027,0.3627665936946869,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593343615531921,0.2350810915231704,1.0853357315063477,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,299.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827775835990906,0.3777500689029693,0.3777500689029693,1.0,1.0,-3.476614475250244,0.983958899974823,2.4926555156707764,0.1982826590538025,0.9032155871391296,0.9032155871391296,0.0,248.6222686767578,256.0,47909.47265625,0.0,3871.61669921875,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896346926689148,1.0,0.0,0.0,3.654697179794312,3.6547210216522217,8.912428484109114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.51953125,0.0,1537.0389404296875,1895.4371337890625,0.0,4211.89306640625,0.906216323375702,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020263910293579,0.4307737946510315,0.3927319943904876,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.89213627576828,0.6010991930961609,0.5732600688934326,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826347351074,0.6880971193313599,0.4825429916381836,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672359347343445,0.3774140775203705,0.3631139099597931,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610792636871,1.0866848230361938,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,299.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684882402420044,0.3770804405212402,0.3770804405212402,1.0,1.0,-3.4807114601135254,0.9832791090011596,2.497432231903076,0.1967866271734237,0.9019770622253418,0.9019770622253418,0.0,251.8472595214844,259.0,49083.8046875,0.0,3901.041015625,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657529354095459,3.657553434371948,8.926247687668365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.96484375,0.0,1541.1334228515625,1895.4371337890625,0.0,4300.0,0.906912326812744,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020263910293579,0.4307737946510315,0.3927319943904876,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.89213627576828,0.6010991930961609,0.5732600688934326,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362826347351074,0.6880971193313599,0.4825429916381836,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672359347343445,0.3774140775203705,0.3631139099597931,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576264500617981,0.2350610792636871,1.0866848230361938,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,299.0343933105469,297.2859191894531,284.9554138183594,1.0,0.684882402420044,0.3770804405212402,0.3770804405212402,1.0,1.0,-3.4807114601135254,0.9832791090011596,2.497432231903076,0.1967866271734237,0.9019770622253418,0.9019770622253418,0.0,251.8472595214844,259.0,49083.8046875,0.0,3901.041015625,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657529354095459,3.657553434371948,8.926247687668365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.96484375,0.0,1541.1334228515625,1895.4371337890625,0.0,4300.0,0.906912326812744,1.0,0.0,3.0,1.0,0.0
