time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972536087036133,0.4283211529254913,0.3909162878990173,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871007561683655,0.5983447432518005,0.5711215138435364,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331860542297364,0.6905802488327026,0.4845816791057586,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635793089866638,0.3764098584651947,0.3625435531139374,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544220447540283,0.234300747513771,1.0848848819732666,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,299.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863325834274292,0.376417875289917,0.376417875289917,1.0,1.0,-3.4755654335021973,0.9795762300491332,2.495989322662353,0.1942959725856781,0.8980961441993713,0.8980961441993713,0.0,256.0897827148437,262.0,50165.88671875,0.0,3913.319091796875,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652575969696045,3.652600049972534,8.902086392481579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03369140625,0.0,1537.159423828125,1895.4371337890625,0.0,4300.0,0.9059399962425232,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972536087036133,0.4283211529254913,0.3909162878990173,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8871007561683655,0.5983447432518005,0.5711215138435364,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331860542297364,0.6905802488327026,0.4845816791057586,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635793089866638,0.3764098584651947,0.3625435531139374,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544220447540283,0.234300747513771,1.0848848819732666,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,299.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863325834274292,0.376417875289917,0.376417875289917,1.0,1.0,-3.4755654335021973,0.9795762300491332,2.495989322662353,0.1942959725856781,0.8980961441993713,0.8980961441993713,0.0,256.0897827148437,262.0,50165.88671875,0.0,3913.319091796875,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652575969696045,3.652600049972534,8.902086392481579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.03369140625,0.0,1537.159423828125,1895.4371337890625,0.0,4300.0,0.9059399962425232,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946212291717529,0.4274939894676208,0.3898752331733703,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842677474021912,0.597197413444519,0.5697618126869202,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9317141771316528,0.6930400729179382,0.4859918057918548,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615303993225098,0.3761219680309295,0.3621269464492798,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.65256267786026,0.233994647860527,1.0832514762878418,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,299.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870527267456055,0.3759938180446625,0.3759938180446625,1.0,1.0,-3.471898317337036,0.97709459066391,2.494803667068481,0.1924867630004882,0.8990077972412109,0.8990077972412109,0.0,258.40338134765625,262.0,49054.52734375,0.0,3917.851318359375,1.0,280.0208740234375,283.2224426269531,291.9571228027344,295.0406188964844,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999744951725006,1.0,0.0,0.0,3.650402069091797,3.650426149368286,8.891493052942678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.43017578125,0.0,1534.1871337890625,1895.4371337890625,0.0,4297.849609375,0.9054459929466248,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938497066497803,0.427336186170578,0.3896810710430145,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833684325218201,0.5968804955482483,0.5693928599357605,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317210912704468,0.694758951663971,0.487135648727417,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609572410583496,0.3761884868144989,0.3621450066566467,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520240306854248,0.2339924424886703,1.083102107048035,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,299.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875652074813843,0.3757552802562713,0.3757552802562713,1.0,1.0,-3.4724342823028564,0.9765524864196776,2.4958817958831787,0.1917554289102554,0.8991734981536865,0.8991734981536865,0.0,259.2643737792969,265.0,48983.140625,0.0,3924.313232421875,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.04736328125,293.1499938964844,293.1499938964844,280.3500061035156,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985688924789428,1.0,0.0,0.0,3.650164604187012,3.650188446044922,8.890335720934672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.40478515625,0.0,1533.6944580078125,1895.4371337890625,0.0,4287.92431640625,0.9053555727005004,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930752038955688,0.4273890256881714,0.3895851671695709,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824316263198853,0.5967488884925842,0.5691012740135193,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9320639967918396,0.6974570751190186,0.4888650476932525,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604348659515381,0.3765017390251159,0.3623309135437011,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515406370162964,0.2341627031564712,1.0835083723068235,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,299.01104736328125,297.2760925292969,285.0751647949219,1.0,0.6883944869041443,0.3754239976406097,0.3754239976406097,1.0,1.0,-3.474754810333252,0.9763156771659852,2.498439073562622,0.1909161359071731,0.9012882709503174,0.9012882709503174,0.0,260.30615234375,265.0,47977.71484375,0.0,3936.3447265625,1.0,280.2987976074219,283.4210510253906,291.90576171875,294.8794860839844,293.1499938964844,293.1499938964844,280.3500061035156,35939.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910719990730286,1.0,0.0,0.0,3.65150785446167,3.651531934738159,8.896881240616494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.375,0.0,1534.395263671875,1895.4371337890625,0.0,4224.19775390625,0.9056196212768556,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928035855293274,0.4276666045188904,0.3898069262504577,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.882003903388977,0.5969001650810242,0.5691840052604675,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329838752746582,0.7003979682922363,0.4908765852451324,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.7603544592857361,0.3770323395729065,0.3627826273441314,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514781713485718,0.2345215827226638,1.0848956108093262,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,299.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894314885139465,0.3751684129238128,0.3751684129238128,1.0,1.0,-3.479748010635376,0.9771681427955629,2.502579927444458,0.1905844509601593,0.9028975963592528,0.9028975963592528,0.0,261.0999450683594,268.0,47897.7890625,0.0,3953.661376953125,1.0,280.3418884277344,283.4708251953125,291.9195861816406,294.92877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35852.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874231815338136,1.0,0.0,0.0,3.6550607681274414,3.65508484840393,8.91420256721176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.42822265625,0.0,1537.7012939453125,1895.4371337890625,0.0,4192.9072265625,0.9063250422477722,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906470894813538,0.4265875220298767,0.3894114196300506,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796354532241821,0.5956875681877136,0.5686295628547668,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328325390815736,0.7043088674545288,0.4940793514251709,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.758976936340332,0.3771321773529053,0.363292396068573,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.650386393070221,0.234653890132904,1.0869377851486206,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,299.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915256381034851,0.3746572136878967,0.3746572136878967,1.0,1.0,-3.4855411052703857,0.9775075316429138,2.508033514022827,0.1897730678319931,0.9016942977905272,0.9016942977905272,0.0,263.9128112792969,271.0,49096.26953125,0.0,3985.051513671875,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985082149505616,1.0,0.0,0.0,3.657206058502197,3.657230138778688,8.9246691459266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.9541015625,0.0,1540.9073486328125,1895.4371337890625,0.0,4287.41162109375,0.9068543910980223,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906470894813538,0.4265875220298767,0.3894114196300506,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796354532241821,0.5956875681877136,0.5686295628547668,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328325390815736,0.7043088674545288,0.4940793514251709,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.758976936340332,0.3771321773529053,0.363292396068573,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.650386393070221,0.234653890132904,1.0869377851486206,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,299.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915256381034851,0.3746572136878967,0.3746572136878967,1.0,1.0,-3.4855411052703857,0.9775075316429138,2.508033514022827,0.1897730678319931,0.9016942977905272,0.9016942977905272,0.0,263.9128112792969,271.0,49096.26953125,0.0,3985.051513671875,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985082149505616,1.0,0.0,0.0,3.657206058502197,3.657230138778688,8.9246691459266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.9541015625,0.0,1540.9073486328125,1895.4371337890625,0.0,4287.41162109375,0.9068543910980223,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7863819003105164,0.4242505729198456,0.3877114653587341,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.8751868009567261,0.5930609107017517,0.5666173100471497,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9301401376724244,0.7066882848739624,0.4960440099239349,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.755811333656311,0.3761867582798004,0.3627879321575165,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.6476745009422302,0.2339876592159271,1.0855878591537476,284.7764892578125,284.95001220703125,299.8503112792969,288.9699401855469,298.98895263671875,297.2661437988281,284.7751159667969,1.0,0.6929793953895569,0.3741547465324402,0.3741547465324402,1.0,1.0,-3.481218814849853,0.9745600819587708,2.5066587924957275,0.1878859400749206,0.8979052305221558,0.8979052305221558,0.0,267.9819030761719,271.0,50190.86328125,0.0,3998.283203125,1.0,279.7587280273437,283.046630859375,292.0518798828125,295.2743225097656,293.1499938964844,293.1499938964844,279.75,36156.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520605087280273,3.6520845890045166,8.899573913367931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.22412109375,0.0,1536.634033203125,1895.4371337890625,0.0,4300.0,0.9058298468589784,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7862999439239502,0.4242098033428192,0.3876754939556122,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8751016855239868,0.5930135250091553,0.5665741562843323,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300843477249146,0.7067298293113708,0.496072381734848,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557489275932312,0.3761675357818603,0.362772524356842,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476197838783264,0.2339728772640228,1.0855381488800049,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,298.9886474609375,297.265869140625,284.7745666503906,1.0,0.6929984092712402,0.3741460144519806,0.3741460144519806,1.0,1.0,-3.481079339981079,0.9744880199432372,2.506591320037842,0.1878445595502853,0.8978572487831116,0.8978572487831116,0.0,268.0553894042969,274.0,50190.16015625,0.0,3998.3662109375,1.0,279.7582092285156,283.0460205078125,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36158.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519289016723633,3.651952981948853,8.898932719603181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.00537109375,0.0,1536.5013427734375,1895.4371337890625,0.0,4300.0,0.9058022499084472,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831354737281799,0.423245906829834,0.3864681720733642,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716769814491272,0.5915947556495667,0.5649026036262512,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287854433059692,0.7108779549598694,0.4985978007316589,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.753360390663147,0.3759399652481079,0.3623757660388946,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454770565032959,0.2337034344673156,1.0839617252349854,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,298.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942547559738159,0.3735240995883941,0.3735240995883941,1.0,1.0,-3.478266716003418,0.9716984629631042,2.506568193435669,0.1854852735996246,0.8989824652671814,0.8989824652671814,0.0,271.2209167480469,277.0,49015.90234375,0.0,4010.059326171875,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978248476982116,1.0,0.0,0.0,3.649419069290161,3.6494429111480713,8.886704563337844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.291015625,0.0,1532.8824462890625,1895.4371337890625,0.0,4281.6337890625,0.90519118309021,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831354737281799,0.423245906829834,0.3864681720733642,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716769814491272,0.5915947556495667,0.5649026036262512,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287854433059692,0.7108779549598694,0.4985978007316589,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.753360390663147,0.3759399652481079,0.3623757660388946,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454770565032959,0.2337034344673156,1.0839617252349854,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,298.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942547559738159,0.3735240995883941,0.3735240995883941,1.0,1.0,-3.478266716003418,0.9716984629631042,2.506568193435669,0.1854852735996246,0.8989824652671814,0.8989824652671814,0.0,271.2209167480469,277.0,49015.90234375,0.0,4010.059326171875,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978248476982116,1.0,0.0,0.0,3.649419069290161,3.6494429111480713,8.886704563337844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.291015625,0.0,1532.8824462890625,1895.4371337890625,0.0,4281.6337890625,0.90519118309021,1.0,0.0,3.0,1.0,0.0
12240180,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821634411811829,0.4235789775848388,0.3866008520126343,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703929781913757,0.5915696024894714,0.5646734833717346,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300404191017152,0.7164946794509888,0.502323567867279,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528077960014343,0.3767591714859009,0.3629948794841766,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645009458065033,0.2342518866062164,1.0858657360076904,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,298.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961283087730408,0.3729021847248077,0.3729021847248077,1.0,1.0,-3.485656976699829,0.9722276329994202,2.5134291648864746,0.1842117011547088,0.9027696847915648,0.9027696847915648,0.0,273.0863342285156,280.0,47941.3203125,0.0,4040.002197265625,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864766597747804,1.0,0.0,0.0,3.654379367828369,3.6544034481048575,8.910879500945157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.99267578125,0.0,1536.9281005859375,1895.4371337890625,0.0,4184.76220703125,0.9061718583106996,1.0,0.0,3.0,1.0,0.0
12240240,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821634411811829,0.4235789775848388,0.3866008520126343,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8703929781913757,0.5915696024894714,0.5646734833717346,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300404191017152,0.7164946794509888,0.502323567867279,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528077960014343,0.3767591714859009,0.3629948794841766,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645009458065033,0.2342518866062164,1.0858657360076904,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,298.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961283087730408,0.3729021847248077,0.3729021847248077,1.0,1.0,-3.485656976699829,0.9722276329994202,2.5134291648864746,0.1842117011547088,0.9027696847915648,0.9027696847915648,0.0,273.0863342285156,280.0,47941.3203125,0.0,4040.002197265625,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864766597747804,1.0,0.0,0.0,3.654379367828369,3.6544034481048575,8.910879500945157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.99267578125,0.0,1536.9281005859375,1895.4371337890625,0.0,4184.76220703125,0.9061718583106996,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816134095191956,0.4232970774173736,0.3866844773292541,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697139024734497,0.5912013649940491,0.564646303653717,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305457472801208,0.7187091708183289,0.5041712522506714,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525340914726257,0.376974493265152,0.3634123802185058,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448330879211426,0.2344506978988647,1.0874264240264893,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,298.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972417235374451,0.3725912272930145,0.3725912272930145,1.0,1.0,-3.490333318710327,0.9728023409843444,2.517530918121338,0.1838007271289825,0.9019953012466432,0.9019953012466432,0.0,274.18878173828125,280.0,48993.90625,0.0,4058.527099609375,1.0,280.0984802246094,283.3177490234375,292.01861572265625,295.1844482421875,293.1499938964844,293.1499938964844,280.04998779296875,35901.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932891130447388,1.0,0.0,0.0,3.656444549560547,3.656468391418457,8.920952723201481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.89453125,0.0,1539.61328125,1895.4371337890625,0.0,4243.1240234375,0.9066188931465148,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801356911659241,0.4225070476531982,0.3862117528915405,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8681577444076538,0.5903134942054749,0.5640707015991211,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.9299212694168092,0.7203265428543091,0.5054839253425598,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515291571617126,0.3768249750137329,0.3634761869907379,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.644029974937439,0.2343911528587341,1.0879589319229126,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,298.9798278808594,297.2786865234375,284.9609375,1.0,0.6982113718986511,0.3722944855690002,0.3722944855690002,1.0,1.0,-3.4913759231567383,0.9722301363945008,2.5191457271575928,0.1830666214227676,0.9016337990760804,0.9016337990760804,0.0,275.9329528808594,283.0,49144.8046875,0.0,4071.59521484375,1.0,280.0576171875,283.2724914550781,292.0277709960937,295.1755676269531,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975928664207458,1.0,0.0,0.0,3.6566882133483887,3.656712293624878,8.922142455958237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.00146484375,0.0,1540.297119140625,1895.4371337890625,0.0,4279.67138671875,0.906735897064209,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760394215583801,0.420132964849472,0.3844805359840393,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8639326691627502,0.5876538753509521,0.5620178580284119,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273139834403992,0.7226271629333496,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485214471817017,0.3758186399936676,0.3629195392131805,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414824724197388,0.2337083518505096,1.0865638256072998,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,298.9613952636719,297.26171875,284.7791748046875,1.0,0.6996648907661438,0.3717010021209717,0.3717010021209717,1.0,1.0,-3.486790418624878,0.9689213037490844,2.517868995666504,0.180851936340332,0.8978578448295593,0.8978578448295593,0.0,280.0931701660156,286.0,50237.9921875,0.0,4084.61669921875,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651614904403688,3.651638984680176,8.897401926333259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96923828125,0.0,1536.111572265625,1895.4371337890625,0.0,4300.0,0.9057286381721495,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760394215583801,0.420132964849472,0.3844805359840393,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8639326691627502,0.5876538753509521,0.5620178580284119,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273139834403992,0.7226271629333496,0.5073990821838379,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485214471817017,0.3758186399936676,0.3629195392131805,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414824724197388,0.2337083518505096,1.0865638256072998,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,298.9613952636719,297.26171875,284.7791748046875,1.0,0.6996648907661438,0.3717010021209717,0.3717010021209717,1.0,1.0,-3.486790418624878,0.9689213037490844,2.517868995666504,0.180851936340332,0.8978578448295593,0.8978578448295593,0.0,280.0931701660156,286.0,50237.9921875,0.0,4084.61669921875,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651614904403688,3.651638984680176,8.897401926333259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.96923828125,0.0,1536.111572265625,1895.4371337890625,0.0,4300.0,0.9057286381721495,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730575203895569,0.4191583096981048,0.3832676112651825,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607370853424072,0.5862227082252502,0.5603444576263428,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260920286178588,0.7266866564750671,0.5098555088043213,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462831139564514,0.375546932220459,0.362482339143753,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394957900047302,0.2334341406822204,1.0849716663360596,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,298.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008969783782959,0.3711074888706207,0.3711074888706207,1.0,1.0,-3.483818292617798,0.9661535620689392,2.517664670944214,0.1785261034965515,0.8990435004234314,0.8990435004234314,0.0,283.2708435058594,289.0,49064.03515625,0.0,4095.925537109375,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997319221496582,1.0,0.0,0.0,3.6493380069732666,3.6493618488311768,8.88631007001095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.45166015625,0.0,1532.74658203125,1895.4371337890625,0.0,4277.35498046875,0.905168890953064,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730575203895569,0.4191583096981048,0.3832676112651825,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607370853424072,0.5862227082252502,0.5603444576263428,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9260920286178588,0.7266866564750671,0.5098555088043213,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462831139564514,0.375546932220459,0.362482339143753,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394957900047302,0.2334341406822204,1.0849716663360596,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,298.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008969783782959,0.3711074888706207,0.3711074888706207,1.0,1.0,-3.483818292617798,0.9661535620689392,2.517664670944214,0.1785261034965515,0.8990435004234314,0.8990435004234314,0.0,283.2708435058594,289.0,49064.03515625,0.0,4095.925537109375,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997319221496582,1.0,0.0,0.0,3.6493380069732666,3.6493618488311768,8.88631007001095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.45166015625,0.0,1532.74658203125,1895.4371337890625,0.0,4277.35498046875,0.905168890953064,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721450328826904,0.4194733202457428,0.3833861649036407,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595283031463623,0.5861628651618958,0.5600888133049011,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273092150688172,0.7322292923927307,0.51352858543396,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457591891288757,0.3763200938701629,0.3630596101284027,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724778175354,0.2339764237403869,1.086854100227356,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,298.9612731933594,297.2772216796875,285.1251220703125,1.0,0.702738881111145,0.3706406950950622,0.3706406950950622,1.0,1.0,-3.49101996421814,0.9670636653900146,2.523956060409546,0.1776564568281173,0.9028867483139038,0.9028867483139038,0.0,285.1514892578125,292.0,47989.66796875,0.0,4125.6904296875,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858546853065492,1.0,0.0,0.0,3.654532194137573,3.654556274414064,8.911624718166422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.39111328125,0.0,1537.0518798828125,1895.4371337890625,0.0,4179.4033203125,0.9062017798423768,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721450328826904,0.4194733202457428,0.3833861649036407,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595283031463623,0.5861628651618958,0.5600888133049011,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273092150688172,0.7322292923927307,0.51352858543396,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457591891288757,0.3763200938701629,0.3630596101284027,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390724778175354,0.2339764237403869,1.086854100227356,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,298.9612731933594,297.2772216796875,285.1251220703125,1.0,0.702738881111145,0.3706406950950622,0.3706406950950622,1.0,1.0,-3.49101996421814,0.9670636653900146,2.523956060409546,0.1776564568281173,0.9028867483139038,0.9028867483139038,0.0,285.1514892578125,292.0,47989.66796875,0.0,4125.6904296875,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858546853065492,1.0,0.0,0.0,3.654532194137573,3.654556274414064,8.911624718166422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.39111328125,0.0,1537.0518798828125,1895.4371337890625,0.0,4179.4033203125,0.9062017798423768,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710926532745361,0.4188474714756012,0.3833034336566925,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583171963691711,0.5853914022445679,0.5598320364952087,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276242852211,0.7350769639015198,0.5159493088722229,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451489567756653,0.3764512538909912,0.3635112345218658,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6386474370956421,0.234157457947731,1.0887513160705566,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,298.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042707204818726,0.3703046143054962,0.3703046143054962,1.0,1.0,-3.4963595867156982,0.9677637219429016,2.5285959243774414,0.1772530972957611,0.9019145965576172,0.9019145965576172,0.0,286.9843444824219,292.0,49144.8046875,0.0,4150.42626953125,1.0,280.0716552734375,283.2912292480469,292.057373046875,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35928.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950826168060304,1.0,0.0,0.0,3.6568443775177,3.6568684577941895,8.922904726205161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.71337890625,0.0,1540.2625732421875,1895.4371337890625,0.0,4258.38525390625,0.906740665435791,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7702427506446838,0.4183950126171112,0.3829882144927978,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574345111846924,0.5848751068115234,0.5594501495361328,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272023439407348,0.7359398603439331,0.5166142582893372,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445628643035889,0.3763396739959717,0.3634978830814361,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381797194480896,0.2341077774763107,1.088917851448059,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,298.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047829627990723,0.3701739311218261,0.3701739311218261,1.0,1.0,-3.4965081214904785,0.9674105644226074,2.529097557067871,0.1768836379051208,0.901809811592102,0.901809811592102,0.0,288.0127868652344,295.0,49193.32421875,0.0,4156.951171875,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.2076110839844,293.1499938964844,293.1499938964844,279.75,35950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969388842582704,1.0,0.0,0.0,3.657084226608277,3.6571083068847656,8.924074563765316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.94287109375,0.0,1540.6895751953125,1895.4371337890625,0.0,4274.134765625,0.9068198204040528,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.7685272693634033,0.417319118976593,0.3822801411151886,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556637167930603,0.5836696624755859,0.5585945844650269,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262115359306335,0.7371453642845154,0.5176736116409302,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433339953422546,0.3759247362613678,0.3633336722850799,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371669173240662,0.2338553667068481,1.0886896848678589,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,298.9455261230469,297.2670593261719,284.82421875,1.0,0.7055931091308594,0.3699405193328857,0.3699405193328857,1.0,1.0,-3.495435237884521,0.9663460850715636,2.5290892124176025,0.1760850101709365,0.8996928930282593,0.8996928930282593,0.0,289.97174072265625,295.0,50206.625,0.0,4165.8623046875,1.0,279.801025390625,283.1013488769531,292.099609375,295.3710021972656,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6558046340942383,3.655828714370728,8.917831451071834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.705078125,0.0,1540.061767578125,1895.4371337890625,0.0,4300.0,0.9065700769424438,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664010524749756,0.416020393371582,0.3812575042247772,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535029888153076,0.5822052955627441,0.5573883056640625,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247177839279176,0.7380906939506531,0.5184308290481567,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417500019073486,0.3752904832363128,0.3629011809825897,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358155608177185,0.2334161400794983,1.0874886512756348,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,298.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7061973810195923,0.3696357309818268,0.3696357309818268,1.0,1.0,-3.491704225540161,0.9642165899276732,2.5274877548217773,0.1747954040765762,0.8980870246887207,0.8980870246887207,0.0,292.1726989746094,298.0,50288.72265625,0.0,4169.31591796875,1.0,279.7580871582031,283.052001953125,292.1034240722656,295.3324279785156,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652259349822998,3.6522834300994873,8.900543093659508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.08349609375,0.0,1536.779052734375,1895.4371337890625,0.0,4300.0,0.9058679342269896,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636006474494934,0.4150310158729553,0.3800350725650787,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.850517213344574,0.5807511806488037,0.5556968450546265,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235551357269288,0.7420336604118347,0.5207985043525696,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.3749791085720062,0.3624261617660522,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339561343193054,0.2331322729587555,1.0858553647994995,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,298.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073909640312195,0.3690261244773865,0.3690261244773865,1.0,1.0,-3.488497257232666,0.961323618888855,2.527173519134521,0.1723481565713882,0.8993229269981384,0.8993229269981384,0.0,295.3500061035156,301.0,49112.09765625,0.0,4179.9609375,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968698620796204,1.0,0.0,0.0,3.6502161026000977,3.650240182876587,8.890586968846037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59765625,0.0,1533.676513671875,1895.4371337890625,0.0,4273.5498046875,0.9053608775138856,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636006474494934,0.4150310158729553,0.3800350725650787,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.850517213344574,0.5807511806488037,0.5556968450546265,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235551357269288,0.7420336604118347,0.5207985043525696,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.3749791085720062,0.3624261617660522,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.6339561343193054,0.2331322729587555,1.0858553647994995,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,298.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073909640312195,0.3690261244773865,0.3690261244773865,1.0,1.0,-3.488497257232666,0.961323618888855,2.527173519134521,0.1723481565713882,0.8993229269981384,0.8993229269981384,0.0,295.3500061035156,301.0,49112.09765625,0.0,4179.9609375,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968698620796204,1.0,0.0,0.0,3.6502161026000977,3.650240182876587,8.890586968846037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.59765625,0.0,1533.676513671875,1895.4371337890625,0.0,4273.5498046875,0.9053608775138856,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627488374710083,0.415325403213501,0.3801366984844208,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.849384069442749,0.5806639790534973,0.5554165840148926,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247274398803712,0.7474779486656189,0.5244016051292419,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391519546508789,0.3757173120975494,0.3629700839519501,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335699558258057,0.2336653769016266,1.0876994132995603,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,298.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091929912567139,0.3684165179729461,0.3684165179729461,1.0,1.0,-3.495478391647339,0.961722731590271,2.5337557792663574,0.1709711253643036,0.9032120108604432,0.9032120108604432,0.0,297.233642578125,289.0,48035.45703125,0.0,4209.37890625,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985298216342926,1.0,0.0,0.0,3.655619382858277,3.6556434631347656,8.916927640711947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.59130859375,0.0,1538.2225341796875,1895.4371337890625,0.0,4174.60546875,0.90644109249115,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627488374710083,0.415325403213501,0.3801366984844208,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.849384069442749,0.5806639790534973,0.5554165840148926,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247274398803712,0.7474779486656189,0.5244016051292419,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391519546508789,0.3757173120975494,0.3629700839519501,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335699558258057,0.2336653769016266,1.0876994132995603,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,298.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091929912567139,0.3684165179729461,0.3684165179729461,1.0,1.0,-3.495478391647339,0.961722731590271,2.5337557792663574,0.1709711253643036,0.9032120108604432,0.9032120108604432,0.0,297.233642578125,289.0,48035.45703125,0.0,4209.37890625,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985298216342926,1.0,0.0,0.0,3.655619382858277,3.6556434631347656,8.916927640711947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.59130859375,0.0,1538.2225341796875,1895.4371337890625,0.0,4174.60546875,0.90644109249115,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648665308952332,0.4142593443393707,0.3794773817062378,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516950011253357,0.5793740153312683,0.5544925928115845,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302967190742492,0.7510579228401184,0.5271995663642883,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415741086006165,0.3757198452949524,0.3631108701229095,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254385948181,0.2338020652532577,1.0884528160095217,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,298.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070862650871277,0.367948055267334,0.367948055267334,1.0,1.0,-3.498033285140991,0.9610891342163086,2.5369441509246826,0.1698855906724929,0.9021470546722412,0.9021470546722412,0.0,293.009033203125,277.0,49214.125,0.0,4190.7998046875,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963236451148988,1.0,0.0,0.0,3.658336162567138,3.658360242843628,8.93018636816123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.11181640625,0.0,1542.0576171875,1895.4371337890625,0.0,4268.919921875,0.9070967435836792,1.0,0.0,3.0,1.0,0.0
