time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648665308952332,0.4142593443393707,0.3794773817062378,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8516950011253357,0.5793740153312683,0.5544925928115845,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302967190742492,0.7510579228401184,0.5271995663642883,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415741086006165,0.3757198452949524,0.3631108701229095,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357254385948181,0.2338020652532577,1.0884528160095217,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,298.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7070862650871277,0.367948055267334,0.367948055267334,1.0,1.0,-3.498033285140991,0.9610891342163086,2.5369441509246826,0.1698855906724929,0.9021470546722412,0.9021470546722412,0.0,293.009033203125,277.0,49214.125,0.0,4190.7998046875,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963236451148988,1.0,0.0,0.0,3.658336162567138,3.658360242843628,8.93018636816123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.11181640625,0.0,1542.0576171875,1895.4371337890625,0.0,4268.919921875,0.9070967435836792,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673680782318115,0.4119607508182525,0.3773953318595886,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546996712684631,0.5767510533332825,0.552036702632904,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368032813072203,0.753091037273407,0.5286156535148621,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444984316825867,0.3747041225433349,0.3621069192886352,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.63820880651474,0.233170747756958,1.0852043628692627,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,298.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025388479232788,0.3674795627593994,0.3674795627593994,1.0,1.0,-3.489173889160156,0.956790328025818,2.532383680343628,0.1675801277160644,0.8983865976333618,0.8983865976333618,0.0,286.1778869628906,265.0,50271.3046875,0.0,4127.087890625,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653559446334839,3.653583526611328,8.906880566428299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.4111328125,0.0,1538.220703125,1895.4371337890625,0.0,4300.0,0.9061573147773744,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673680782318115,0.4119607508182525,0.3773953318595886,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8546996712684631,0.5767510533332825,0.552036702632904,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368032813072203,0.753091037273407,0.5286156535148621,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444984316825867,0.3747041225433349,0.3621069192886352,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.63820880651474,0.233170747756958,1.0852043628692627,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,298.9090881347656,297.2533264160156,284.78179931640625,1.0,0.7025388479232788,0.3674795627593994,0.3674795627593994,1.0,1.0,-3.489173889160156,0.956790328025818,2.532383680343628,0.1675801277160644,0.8983865976333618,0.8983865976333618,0.0,286.1778869628906,265.0,50271.3046875,0.0,4127.087890625,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653559446334839,3.653583526611328,8.906880566428299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.4111328125,0.0,1538.220703125,1895.4371337890625,0.0,4300.0,0.9061573147773744,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692212462425232,0.4112669825553894,0.3763215243816376,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568340539932251,0.5758079886436462,0.5507084727287292,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9409010410308838,0.7547314763069153,0.5293169617652893,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464578747749329,0.3744025826454162,0.3614774346351623,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398260593414307,0.2329507768154144,1.0829132795333862,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,298.9042358398437,297.2507629394531,284.90576171875,1.0,0.6996862292289734,0.3672453165054321,0.3672453165054321,1.0,1.0,-3.4836084842681885,0.954282820224762,2.529325723648072,0.1661811769008636,0.8991721272468567,0.8991721272468567,0.0,281.79791259765625,265.0,49212.44921875,0.0,4086.705810546875,1.0,280.0014038085937,283.20574951171875,292.0566101074219,295.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,36094.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990602135658264,1.0,0.0,0.0,3.651557683944702,3.651581764221192,8.897123393580841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.181640625,0.0,1535.6068115234375,1895.4371337890625,0.0,4292.0732421875,0.9057257771492004,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722595930099487,0.4110842943191528,0.3757906556129455,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601248860359192,0.5753708481788635,0.549908459186554,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.946426808834076,0.7569896578788757,0.5305680632591248,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493979930877686,0.374470978975296,0.3611944913864136,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422873139381409,0.2330014556646347,1.0816470384597778,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,298.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968029737472534,0.3670494854450226,0.3670494854450226,1.0,1.0,-3.48164176940918,0.9530475735664368,2.528594255447388,0.1652386933565139,0.8995422124862671,0.8995422124862671,0.0,276.4442749023437,253.0,49054.078125,0.0,4049.84716796875,1.0,280.0423278808594,283.2505187988281,292.0436096191406,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960689544677734,1.0,0.0,0.0,3.651399850845337,3.651423931121826,8.896354870557843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.7314453125,0.0,1535.019287109375,1895.4371337890625,0.0,4266.759765625,0.9056272506713868,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.780410885810852,0.4115248024463653,0.3755026757717132,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688534498214722,0.5753821730613708,0.5491748452186584,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594740867614746,0.7624412775039673,0.5337701439857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571877241134644,0.3753225803375244,0.3612969517707824,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583253860474,0.2336929142475128,1.0815880298614502,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,298.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911715269088745,0.3666577935218811,0.3666577935218811,1.0,1.0,-3.484306573867798,0.9527157545089722,2.531590700149536,0.1640899926424026,0.9033123850822448,0.9033123850822448,0.0,264.4130554199219,241.0,47939.20703125,0.0,3985.099609375,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840536117553712,1.0,0.0,0.0,3.6565215587615967,3.656545639038086,8.921329595068528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4140625,0.0,1539.2877197265625,1895.4371337890625,0.0,4163.8583984375,0.906647801399231,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.780410885810852,0.4115248024463653,0.3755026757717132,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688534498214722,0.5753821730613708,0.5491748452186584,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594740867614746,0.7624412775039673,0.5337701439857483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571877241134644,0.3753225803375244,0.3612969517707824,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489583253860474,0.2336929142475128,1.0815880298614502,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,298.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911715269088745,0.3666577935218811,0.3666577935218811,1.0,1.0,-3.484306573867798,0.9527157545089722,2.531590700149536,0.1640899926424026,0.9033123850822448,0.9033123850822448,0.0,264.4130554199219,241.0,47939.20703125,0.0,3985.099609375,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840536117553712,1.0,0.0,0.0,3.6565215587615967,3.656545639038086,8.921329595068528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.4140625,0.0,1539.2877197265625,1895.4371337890625,0.0,4163.8583984375,0.906647801399231,1.0,0.0,3.0,1.0,0.0
12241740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885386943817139,0.410630315542221,0.3747219443321228,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778014779090881,0.5742200016975403,0.5480786561965942,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971540868282318,0.7660030722618103,0.5363513827323914,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653011679649353,0.3754595518112182,0.3612751960754394,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640335083008,0.2340119034051895,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,298.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854790449142456,0.366266131401062,0.366266131401062,1.0,1.0,-3.485379695892334,0.9518555998802184,2.5335240364074707,0.1630583703517913,0.9021201133728028,0.9021201133728028,0.0,252.84375,229.0,49101.12890625,0.0,3918.96484375,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947910904884338,1.0,0.0,0.0,3.658835887908936,3.658859968185425,8.932625519264548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84423828125,0.0,1542.69677734375,1895.4371337890625,0.0,4255.90771484375,0.9072157740592957,1.0,0.0,3.0,1.0,0.0
12241800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885386943817139,0.410630315542221,0.3747219443321228,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8778014779090881,0.5742200016975403,0.5480786561965942,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.971540868282318,0.7660030722618103,0.5363513827323914,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653011679649353,0.3754595518112182,0.3612751960754394,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560640335083008,0.2340119034051895,1.0817862749099731,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,298.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854790449142456,0.366266131401062,0.366266131401062,1.0,1.0,-3.485379695892334,0.9518555998802184,2.5335240364074707,0.1630583703517913,0.9021201133728028,0.9021201133728028,0.0,252.84375,229.0,49101.12890625,0.0,3918.96484375,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947910904884338,1.0,0.0,0.0,3.658835887908936,3.658859968185425,8.932625519264548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84423828125,0.0,1542.69677734375,1895.4371337890625,0.0,4255.90771484375,0.9072157740592957,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951619029045105,0.4084798693656921,0.3726405799388885,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.885432243347168,0.5717180371284485,0.5455939173698425,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812467098236084,0.7679773569107056,0.5376256108283997,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722813487052917,0.3745634257793426,0.3602430522441864,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621423959732056,0.2335416972637176,1.078600525856018,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,298.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790053248405457,0.3658007383346557,0.3658007383346557,1.0,1.0,-3.476356506347656,0.9475305080413818,2.5288259983062744,0.1607639044523239,0.8982422351837158,0.8982422351837158,0.0,242.3314514160156,217.0,50153.58984375,0.0,3833.8916015625,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65360426902771,3.653628349304199,8.907099413590913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65673828125,0.0,1538.3623046875,1895.4371337890625,0.0,4300.0,0.9061759114265442,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951619029045105,0.4084798693656921,0.3726405799388885,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.885432243347168,0.5717180371284485,0.5455939173698425,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812467098236084,0.7679773569107056,0.5376256108283997,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722813487052917,0.3745634257793426,0.3602430522441864,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621423959732056,0.2335416972637176,1.078600525856018,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,298.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790053248405457,0.3658007383346557,0.3658007383346557,1.0,1.0,-3.476356506347656,0.9475305080413818,2.5288259983062744,0.1607639044523239,0.8982422351837158,0.8982422351837158,0.0,242.3314514160156,217.0,50153.58984375,0.0,3833.8916015625,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65360426902771,3.653628349304199,8.907099413590913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.65673828125,0.0,1538.3623046875,1895.4371337890625,0.0,4300.0,0.9061759114265442,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016836047172546,0.4077561795711517,0.3712314963340759,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928132057189941,0.5705738663673401,0.5437531471252441,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895747900009156,0.7709376811981201,0.5389621257781982,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.778941810131073,0.3743687570095062,0.3594265282154083,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678768992424011,0.2334444671869278,1.0756398439407349,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,298.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735302805900574,0.3654284179210663,0.3654284179210663,1.0,1.0,-3.469499349594116,0.9441948533058168,2.525304317474365,0.1587356030941009,0.8992383480072021,0.8992383480072021,0.0,233.215560913086,217.0,48972.28515625,0.0,3762.86865234375,1.0,280.0337829589844,283.2338256835937,292.0606384277344,295.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956822395324708,1.0,0.0,0.0,3.6511788368225098,3.65120267868042,8.895277119336242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.890625,0.0,1534.9638671875,1895.4371337890625,0.0,4263.47802734375,0.9056026339530944,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8037842512130737,0.4077088832855224,0.3710691928863525,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951413631439209,0.5704269409179688,0.5434828996658325,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919444918632508,0.7718328237533569,0.5394884943962097,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810350656509399,0.3744269609451294,0.3593525886535644,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6696943044662476,0.2335018217563629,1.0753042697906494,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,298.8798522949219,297.2542419433594,284.93267822265625,1.0,0.6722122430801392,0.3653353452682495,0.3653353452682495,1.0,1.0,-3.4691176414489746,0.943789005279541,2.5253286361694336,0.1583751142024994,0.8992916941642761,0.8992916941642761,0.0,230.7130584716797,205.0,48940.4140625,0.0,3747.10888671875,1.0,280.0422058105469,283.24322509765625,292.061767578125,295.1559753417969,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947893023490906,1.0,0.0,0.0,3.650986194610596,3.651010274887085,8.894339202925039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.73193359375,0.0,1534.651123046875,1895.4371337890625,0.0,4255.892578125,0.9055435061454772,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094004392623901,0.4078554213047027,0.3707874417304992,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014385938644408,0.5703352689743042,0.5429553985595703,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.997915267944336,0.7744122743606567,0.5409079194068909,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867161631584167,0.3747815489768982,0.3592888116836548,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746676564216614,0.2338038682937622,1.074933409690857,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,298.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689983606338501,0.3651026487350464,0.3651026487350464,1.0,1.0,-3.469322681427002,0.9431471228599548,2.5261754989624023,0.157581627368927,0.9013850688934326,0.9013850688934326,0.0,224.33946228027344,205.0,47921.359375,0.0,3709.869873046875,1.0,280.298828125,283.4168395996094,292.0248413085937,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865427017211914,1.0,0.0,0.0,3.6522297859191895,3.652253866195679,8.90039927980979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.93017578125,0.0,1535.2401123046875,1895.4371337890625,0.0,4185.3310546875,0.9057849645614624,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141974210739136,0.4081945419311523,0.3708686232566833,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9070506691932678,0.5704708695411682,0.5428289771080017,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776216268539429,0.5359997749328613,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.791768491268158,0.37532639503479,0.359546959400177,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791635751724243,0.2342673540115356,1.075801968574524,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,298.8861694335937,297.2713317871094,285.1097412109375,1.0,0.6655491590499878,0.3649605214595794,0.3649605214595794,1.0,1.0,-3.464363574981689,0.9410834312438964,2.523280143737793,0.1569825857877731,0.9029174447059632,0.9029174447059632,0.0,218.98683166503903,193.0,47764.078125,0.0,3666.45458984375,1.0,280.341796875,283.4624328613281,292.0429992675781,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824628233909608,1.0,0.0,0.0,3.655654191970825,3.6556782722473145,8.917097602534341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.13134765625,0.0,1538.4178466796875,1895.4371337890625,0.0,4150.09423828125,0.906461536884308,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.822067379951477,0.407235324382782,0.3701502978801727,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174524545669556,0.5692192316055298,0.5417830348014832,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850049138069153,0.5189040303230286,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006594777107239,0.3753939867019653,0.3595925867557525,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872145533561707,0.2345897406339645,1.0765575170516968,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,298.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576894521713257,0.3646762669086456,0.3646762669086456,1.0,1.0,-3.4430360794067383,0.9333640336990356,2.509672164916992,0.1539636552333831,0.9012709259986876,0.9012709259986876,0.0,209.1750030517578,181.0,48725.265625,0.0,3556.70947265625,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925743341445924,1.0,0.0,0.0,3.656947612762451,3.656971693038941,8.923408358896268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.783203125,0.0,1540.807373046875,1895.4371337890625,0.0,4237.029296875,0.9068110585212708,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.822067379951477,0.407235324382782,0.3701502978801727,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9174524545669556,0.5692192316055298,0.5417830348014832,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.9990000128746032,0.7850049138069153,0.5189040303230286,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8006594777107239,0.3753939867019653,0.3595925867557525,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6872145533561707,0.2345897406339645,1.0765575170516968,284.9332275390625,284.95001220703125,299.5157165527344,289.0932312011719,298.89068603515625,297.2867431640625,284.9315185546875,1.0,0.6576894521713257,0.3646762669086456,0.3646762669086456,1.0,1.0,-3.4430360794067383,0.9333640336990356,2.509672164916992,0.1539636552333831,0.9012709259986876,0.9012709259986876,0.0,209.1750030517578,181.0,48725.265625,0.0,3556.70947265625,1.0,280.0577697753906,283.24591064453125,292.1240539550781,295.2533264160156,293.1499938964844,293.1499938964844,279.75,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925743341445924,1.0,0.0,0.0,3.656947612762451,3.656971693038941,8.923408358896268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.783203125,0.0,1540.807373046875,1895.4371337890625,0.0,4237.029296875,0.9068110585212708,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290444612503052,0.405060738325119,0.3681019246578216,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9275075793266296,0.5666279792785645,0.539283275604248,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926456332206726,0.5021969676017761,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088183403015137,0.3744029998779297,0.358546644449234,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946560740470886,0.2341716885566711,1.073877215385437,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,298.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486842036247253,0.3643920123577118,0.3643920123577118,1.0,1.0,-3.4129984378814697,0.922840416431427,2.4901580810546875,0.1501533240079879,0.8967805504798889,0.8967805504798889,0.0,199.46153259277344,169.0,49591.8125,0.0,3428.779541015625,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649991035461426,3.650015115737915,8.889490459296212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.07080078125,0.0,1534.6973876953125,1895.4371337890625,0.0,4300.0,0.9053983688354492,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290444612503052,0.405060738325119,0.3681019246578216,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.9275075793266296,0.5666279792785645,0.539283275604248,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926456332206726,0.5021969676017761,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088183403015137,0.3744029998779297,0.358546644449234,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946560740470886,0.2341716885566711,1.073877215385437,284.7351989746094,284.95001220703125,299.4951477050781,289.0971984863281,298.8892822265625,297.2945556640625,284.7332763671875,1.0,0.6486842036247253,0.3643920123577118,0.3643920123577118,1.0,1.0,-3.4129984378814697,0.922840416431427,2.4901580810546875,0.1501533240079879,0.8967805504798889,0.8967805504798889,0.0,199.46153259277344,169.0,49591.8125,0.0,3428.779541015625,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36205.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649991035461426,3.650015115737915,8.889490459296212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.07080078125,0.0,1534.6973876953125,1895.4371337890625,0.0,4300.0,0.9053983688354492,1.0,0.0,3.0,1.0,0.0
12242460,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380838632583618,0.4042766690254211,0.366604208946228,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401376843452454,0.5652421712875366,0.5371752977371216,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.80322265625,0.4830618798732757,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183383941650391,0.3741491734981537,0.3576371371746063,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036997675895691,0.2342215180397033,1.071341633796692,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,298.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389510631561279,0.3644368350505829,0.3644368350505829,1.0,1.0,-3.381499528884888,0.9128087162971495,2.468690633773804,0.1469992101192474,0.8970736861228943,0.8970736861228943,0.0,188.8071746826172,172.0,48197.08203125,0.0,3294.150146484375,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906955361366272,1.0,0.0,0.0,3.645007610321045,3.645031452178955,8.865233098731551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.6689453125,0.0,1528.4896240234375,1895.4371337890625,0.0,4220.9775390625,0.904248833656311,1.0,0.0,3.0,1.0,0.0
12242520,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380838632583618,0.4042766690254211,0.366604208946228,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401376843452454,0.5652421712875366,0.5371752977371216,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.80322265625,0.4830618798732757,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183383941650391,0.3741491734981537,0.3576371371746063,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7036997675895691,0.2342215180397033,1.071341633796692,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,298.9040832519531,297.3238830566406,284.88104248046875,1.0,0.6389510631561279,0.3644368350505829,0.3644368350505829,1.0,1.0,-3.381499528884888,0.9128087162971495,2.468690633773804,0.1469992101192474,0.8970736861228943,0.8970736861228943,0.0,188.8071746826172,172.0,48197.08203125,0.0,3294.150146484375,1.0,280.04217529296875,283.2004699707031,292.0635986328125,295.1156921386719,293.1499938964844,293.1499938964844,280.3500061035156,36116.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906955361366272,1.0,0.0,0.0,3.645007610321045,3.645031452178955,8.865233098731551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.6689453125,0.0,1528.4896240234375,1895.4371337890625,0.0,4220.9775390625,0.904248833656311,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8444938063621521,0.404697448015213,0.3665449619293213,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9484426379203796,0.5652073621749878,0.5366593599319458,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.8144434690475464,0.4714732766151428,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.824733555316925,0.3748445510864258,0.3578584492206573,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101017236709595,0.2350240796804428,1.073022723197937,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,298.9292297363281,297.36578369140625,285.0530700683594,1.0,0.6345379948616028,0.364476203918457,0.364476203918457,1.0,1.0,-3.369131565093994,0.9089580178260804,2.4601733684539795,0.1455410718917846,0.8997167348861694,0.8997167348861694,0.0,182.81591796875,172.0,47006.48046875,0.0,3231.546630859375,1.0,280.33709716796875,283.4136657714844,292.0401306152344,294.98876953125,293.1499938964844,293.1499938964844,280.3500061035156,35946.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770144820213318,1.0,0.0,0.0,3.646392107009888,3.646416187286377,8.871969612300745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.14453125,0.0,1528.7547607421875,1895.4371337890625,0.0,4102.71826171875,0.9044541120529176,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452430963516235,0.4047669768333435,0.3665987253189087,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.949371874332428,0.5652264952659607,0.5366615653038025,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159636855125427,0.4702304005622864,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254772424697876,0.3749676048755646,0.3579513430595398,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108544111251831,0.2351650893688202,1.073518991470337,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,298.9325256347656,297.37127685546875,285.0574951171875,1.0,0.6341429352760315,0.364481657743454,0.364481657743454,1.0,1.0,-3.368411064147949,0.908743143081665,2.459667921066284,0.145464226603508,0.8999519348144531,0.8999519348144531,0.0,182.20899963378903,175.0,46996.6875,0.0,3226.429931640625,1.0,280.3416748046875,283.41876220703125,292.047607421875,295.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,35933.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976283311843872,1.0,0.0,0.0,3.6468896865844727,3.646913528442383,8.874390573510027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.68896484375,0.0,1529.210205078125,1895.4371337890625,0.0,4096.3330078125,0.904551923274994,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.847889244556427,0.4052270352840423,0.366839051246643,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.952591359615326,0.5654882192611694,0.5367162227630615,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223065137863159,0.4659585058689117,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281357884407043,0.3756146728992462,0.3583901226520538,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7135562300682068,0.2358548790216446,1.075873613357544,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,298.9466552734375,297.3947448730469,285.2006225585937,1.0,0.6329572200775146,0.3645040690898895,0.3645040690898895,1.0,1.0,-3.366981029510498,0.9083536863327026,2.458627223968506,0.145301267504692,0.9029127955436708,0.9029127955436708,0.0,180.17984008789065,175.0,46021.59765625,0.0,3211.544189453125,1.0,280.5986633300781,283.5933837890625,292.0276184082031,294.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,35807.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674602150917052,1.0,0.0,0.0,3.65083384513855,3.650857925415039,8.893596827874717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.447265625,0.0,1532.6563720703125,1895.4371337890625,0.0,4018.801025390625,0.9053821563720704,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8502084016799927,0.4058026671409607,0.3672932386398315,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415466308594,0.9552896022796632,0.5658988952636719,0.5370187163352966,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285956382751465,0.4625872373580932,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.830470085144043,0.3764005005359649,0.3590355515480041,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159438133239746,0.2366689890623092,1.0790488719940186,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,298.96051025390625,297.4178161621094,285.24285888671875,1.0,0.6324297785758972,0.3645300269126892,0.3645300269126892,1.0,1.0,-3.368425846099853,0.908900499343872,2.459525346755981,0.1454508155584335,0.905376672744751,0.905376672744751,0.0,178.70449829101562,193.0,45961.3671875,0.0,3206.322265625,1.0,280.6418151855469,283.6424255371094,292.0555725097656,294.93927001953125,293.1499938964844,293.1499938964844,280.3500061035156,35706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635039567947388,1.0,0.0,0.0,3.657219648361206,3.6572437286376953,8.924736221160856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.744140625,0.0,1539.01220703125,1895.4371337890625,0.0,3983.758056640625,0.90671044588089,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457640409469604,0.4053309261798858,0.3674685060977936,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494202733039856,0.5651960968971252,0.5369701981544495,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.837330162525177,0.4704358279705047,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268362879753113,0.3769274652004242,0.3600088953971863,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132961750030518,0.2375960648059845,1.0850167274475098,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,298.9615173339844,297.4270935058594,285.0901184082031,1.0,0.637608528137207,0.3645819723606109,0.3645819723606109,1.0,1.0,-3.3863444328308105,0.9148444533348083,2.4714999198913574,0.1471650749444961,0.9059847593307496,0.9059847593307496,0.0,183.0740966796875,211.0,47312.0,0.0,3272.1455078125,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759296774864196,1.0,0.0,0.0,3.6656861305236816,3.665710210800171,8.966105156105186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.8359375,0.0,1549.103515625,1895.4371337890625,0.0,4093.24267578125,0.9086374044418336,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8457640409469604,0.4053309261798858,0.3674685060977936,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9494202733039856,0.5651960968971252,0.5369701981544495,297.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.837330162525177,0.4704358279705047,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8268362879753113,0.3769274652004242,0.3600088953971863,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.7132961750030518,0.2375960648059845,1.0850167274475098,285.0906066894531,284.95001220703125,299.4065856933594,289.1080322265625,298.9615173339844,297.4270935058594,285.0901184082031,1.0,0.637608528137207,0.3645819723606109,0.3645819723606109,1.0,1.0,-3.3863444328308105,0.9148444533348083,2.4714999198913574,0.1471650749444961,0.9059847593307496,0.9059847593307496,0.0,183.0740966796875,211.0,47312.0,0.0,3272.1455078125,1.0,280.35772705078125,283.4446105957031,292.1493835449219,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759296774864196,1.0,0.0,0.0,3.6656861305236816,3.665710210800171,8.966105156105186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.8359375,0.0,1549.103515625,1895.4371337890625,0.0,4093.24267578125,0.9086374044418336,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341758251190186,0.4035613536834717,0.3664638698101043,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338536262512208,0.5631161332130432,0.5356471538543701,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406059741973877,0.4901449084281921,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163068294525146,0.376334547996521,0.3600400686264038,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037874460220337,0.2375095188617706,1.0874347686767578,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,298.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463764905929565,0.3646338880062103,0.3646338880062103,1.0,1.0,-3.4101903438568115,0.922682285308838,2.4875080585479736,0.1496707648038864,0.9042145013809204,0.9042145013809204,0.0,193.4171905517578,229.0,48677.03125,0.0,3387.085693359375,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907460808753968,1.0,0.0,0.0,3.667884349822998,3.6679084300994873,8.976862204690406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.86328125,0.0,1552.8173828125,1895.4371337890625,0.0,4221.41015625,0.9092360138893129,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8341758251190186,0.4035613536834717,0.3664638698101043,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9338536262512208,0.5631161332130432,0.5356471538543701,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.8406059741973877,0.4901449084281921,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8163068294525146,0.376334547996521,0.3600400686264038,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7037874460220337,0.2375095188617706,1.0874347686767578,284.92388916015625,284.95001220703125,299.38262939453125,289.1093139648437,298.9336853027344,297.3968505859375,284.9233703613281,1.0,0.6463764905929565,0.3646338880062103,0.3646338880062103,1.0,1.0,-3.4101903438568115,0.922682285308838,2.4875080585479736,0.1496707648038864,0.9042145013809204,0.9042145013809204,0.0,193.4171905517578,229.0,48677.03125,0.0,3387.085693359375,1.0,280.05810546875,283.2320861816406,292.1675109863281,295.30255126953125,293.1499938964844,293.1499938964844,279.75,35954.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907460808753968,1.0,0.0,0.0,3.667884349822998,3.6679084300994873,8.976862204690406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.86328125,0.0,1552.8173828125,1895.4371337890625,0.0,4221.41015625,0.9092360138893129,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198104500770569,0.4011176526546478,0.3648921549320221,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141051769256592,0.5603060722351074,0.5336630344390869,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397475481033325,0.5160476565361023,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021155595779419,0.3751063644886017,0.3595145940780639,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909043192863464,0.236670970916748,1.0868403911590576,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,298.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570605635643005,0.3640112578868866,0.3640112578868866,1.0,1.0,-3.435719966888428,0.9290642738342284,2.506655693054199,0.1504033356904983,0.9002154469490051,0.9002154469490051,0.0,207.3434600830078,247.0,49986.359375,0.0,3528.571533203125,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662418842315674,3.662442922592163,8.950128744800168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.48828125,0.0,1548.244140625,1895.4371337890625,0.0,4300.0,0.9081512689590454,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8198104500770569,0.4011176526546478,0.3648921549320221,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.9141051769256592,0.5603060722351074,0.5336630344390869,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397475481033325,0.5160476565361023,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.8021155595779419,0.3751063644886017,0.3595145940780639,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909043192863464,0.236670970916748,1.0868403911590576,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,298.8896789550781,297.3461608886719,284.7566223144531,1.0,0.6570605635643005,0.3640112578868866,0.3640112578868866,1.0,1.0,-3.435719966888428,0.9290642738342284,2.506655693054199,0.1504033356904983,0.9002154469490051,0.9002154469490051,0.0,207.3434600830078,247.0,49986.359375,0.0,3528.571533203125,1.0,279.75811767578125,283.0220947265625,292.1705322265625,295.3873291015625,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662418842315674,3.662442922592163,8.950128744800168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.48828125,0.0,1548.244140625,1895.4371337890625,0.0,4300.0,0.9081512689590454,1.0,0.0,3.0,1.0,0.0
