time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.8060092329978943,0.3985549211502075,0.3632089495658874,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.8974096179008484,0.557413637638092,0.5315860509872437,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363125920295715,0.5412889122962952,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885326743125916,0.3736886084079742,0.3587866127490997,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.678738534450531,0.2354809939861297,1.0845036506652832,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,298.8446044921875,297.2931823730469,284.5940246582031,1.0,0.6672136187553406,0.3634633123874664,0.3634633123874664,1.0,1.0,-3.457871675491333,0.9344925880432128,2.52337908744812,0.1509667932987213,0.8946369886398315,0.8946369886398315,0.0,221.43423461914065,247.0,51212.1640625,0.0,3664.8056640625,1.0,279.46270751953125,282.81915283203125,292.2139892578125,295.5081481933594,293.1499938964844,293.1499938964844,279.45001220703125,36380.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502528190612793,3.650276899337769,8.890766025615449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.666015625,0.0,1536.2945556640625,1895.4371337890625,0.0,4300.0,0.9055740833282472,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.8040222525596619,0.3982132077217102,0.3629543483257293,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.8952216506004333,0.5570239424705505,0.5312764048576355,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357226252555847,0.5448305010795593,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924072265625,0.7866827249526978,0.3734962940216064,0.3586679100990295,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6770732998847961,0.2353049516677856,1.0840622186660769,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,298.8385009765625,297.2860412597656,284.5918884277344,1.0,0.6686224937438965,0.3633885979652405,0.3633885979652405,1.0,1.0,-3.460778951644897,0.9351946711540222,2.5255842208862305,0.151027575135231,0.8940302729606628,0.8940302729606628,0.0,223.45252990722656,250.0,51233.90234375,0.0,3683.8076171875,1.0,279.45819091796875,282.8163452148437,292.2117614746094,295.499267578125,293.1499938964844,293.1499938964844,279.75,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648229360580444,3.6482534408569336,8.880911650521739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.75390625,0.0,1534.168212890625,1895.4371337890625,0.0,4300.0,0.9051385521888732,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.7978340983390808,0.3972540497779846,0.3620243668556213,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196350097656,0.8884325623512268,0.5558401942253113,0.5301070809364319,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.9990000128746032,0.8339071273803711,0.5558258891105652,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.7810008525848389,0.3730039596557617,0.3582313656806946,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718921661376953,0.234753131866455,1.0821382999420166,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,298.81793212890625,297.2630615234375,284.7259826660156,1.0,0.6725631356239319,0.3630772829055786,0.3630772829055786,1.0,1.0,-3.4686520099639893,0.9367514848709106,2.531900405883789,0.1510073095560073,0.8937195539474487,0.8937195539474487,0.0,229.7545166015625,250.0,50256.46484375,0.0,3740.361083984375,1.0,279.70123291015625,282.98193359375,292.1422119140625,295.2867736816406,293.1499938964844,293.1499938964844,279.75,36348.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6414480209350586,3.641472101211548,8.847927119859378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.06884765625,0.0,1526.2745361328125,1895.4371337890625,0.0,4300.0,0.9036432504653932,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935245037078857,0.3967867791652679,0.3616099953651428,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.883627712726593,0.5551605820655823,0.5294619798660278,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330888748168945,0.5640201568603516,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770701050758362,0.372907280921936,0.3581650257110595,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6682567000389099,0.2344825267791748,1.0812323093414309,284.7662048339844,284.95001220703125,299.3058166503906,289.1092834472656,298.8041076660156,297.2496032714844,284.7676086425781,1.0,0.6758904457092285,0.3627167642116546,0.3627167642116546,1.0,1.0,-3.4760642051696777,0.93802148103714,2.5380427837371826,0.1506629437208175,0.8930011987686157,0.8930011987686157,0.0,234.5935516357422,253.0,50135.63671875,0.0,3787.34814453125,1.0,279.7421569824219,283.0337219238281,292.1211242675781,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63653826713562,3.6365621089935294,8.824083579384023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.35400390625,0.0,1520.4354248046875,1895.4371337890625,0.0,4300.0,0.9024826884269714,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.787932276725769,0.3966487348079681,0.3615017831325531,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772780895233154,0.5546780228614807,0.5289995670318604,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336887955665588,0.5755942463874817,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721420526504517,0.3734569251537323,0.3587099015712738,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636931896209717,0.2345701605081558,1.081890344619751,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,298.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812634468078613,0.3619957268238067,0.3619957268238067,1.0,1.0,-3.490745782852173,0.940481424331665,2.550264358520508,0.1499290615320205,0.8946297764778137,0.8946297764778137,0.0,241.736083984375,256.0,49046.1328125,0.0,3866.419921875,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918257594108582,1.0,0.0,0.0,3.632369995117188,3.6323938369750977,8.803866649031988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.7490234375,0.0,1514.3509521484375,1895.4371337890625,0.0,4230.6396484375,0.901420533657074,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.787932276725769,0.3966487348079681,0.3615017831325531,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8772780895233154,0.5546780228614807,0.5289995670318604,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.8336887955665588,0.5755942463874817,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7721420526504517,0.3734569251537323,0.3587099015712738,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636931896209717,0.2345701605081558,1.081890344619751,284.9547119140625,284.95001220703125,299.27838134765625,289.1078491210937,298.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812634468078613,0.3619957268238067,0.3619957268238067,1.0,1.0,-3.490745782852173,0.940481424331665,2.550264358520508,0.1499290615320205,0.8946297764778137,0.8946297764778137,0.0,241.736083984375,256.0,49046.1328125,0.0,3866.419921875,1.0,280.0416259765625,283.2652282714844,292.0798645019531,295.1659545898437,293.1499938964844,293.1499938964844,280.3500061035156,36095.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918257594108582,1.0,0.0,0.0,3.632369995117188,3.6323938369750977,8.803866649031988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.7490234375,0.0,1514.3509521484375,1895.4371337890625,0.0,4230.6396484375,0.901420533657074,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846503257751465,0.3971171081066131,0.3619697391986847,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734151124954224,0.5548877716064453,0.5292306542396545,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.836273193359375,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694665789604187,0.3746113181114197,0.3598470687866211,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613172292709351,0.2352684885263443,1.0852289199829102,285.14190673828125,284.95001220703125,299.25,289.10565185546875,298.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856606006622314,0.3612746894359588,0.3612746894359588,1.0,1.0,-3.5056402683258057,0.942988097667694,2.562652111053467,0.1492263972759246,0.8987488150596619,0.8987488150596619,0.0,246.86489868164065,259.0,48011.48828125,0.0,3934.597412109375,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818390607833862,1.0,0.0,0.0,3.6370930671691895,3.6371169090271,8.826775683701271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.79736328125,0.0,1517.78759765625,1895.4371337890625,0.0,4144.68896484375,0.9023131132125854,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846503257751465,0.3971171081066131,0.3619697391986847,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8734151124954224,0.5548877716064453,0.5292306542396545,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.9990000128746032,0.836273193359375,0.582801342010498,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694665789604187,0.3746113181114197,0.3598470687866211,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.6613172292709351,0.2352684885263443,1.0852289199829102,285.14190673828125,284.95001220703125,299.25,289.10565185546875,298.7833557128906,297.2439880371094,285.143310546875,1.0,0.6856606006622314,0.3612746894359588,0.3612746894359588,1.0,1.0,-3.5056402683258057,0.942988097667694,2.562652111053467,0.1492263972759246,0.8987488150596619,0.8987488150596619,0.0,246.86489868164065,259.0,48011.48828125,0.0,3934.597412109375,1.0,280.34161376953125,283.4933166503906,292.0693359375,295.0837097167969,293.1499938964844,293.1499938964844,280.6499938964844,35856.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818390607833862,1.0,0.0,0.0,3.6370930671691895,3.6371169090271,8.826775683701271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.79736328125,0.0,1517.78759765625,1895.4371337890625,0.0,4144.68896484375,0.9023131132125854,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823007702827454,0.3977721929550171,0.3626752197742462,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.870563268661499,0.5553308129310608,0.5297635793685913,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988886713981628,0.8401846289634705,0.5869041085243225,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676969170570374,0.3759487569332123,0.3612347543239593,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598609089851379,0.2361786216497421,1.0898988246917725,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,298.7821044921875,297.2550048828125,285.326171875,1.0,0.6894711852073669,0.3606835305690765,0.3606835305690765,1.0,1.0,-3.5193538665771484,0.9454907774925232,2.57386326789856,0.1487970799207687,0.905283749103546,0.905283749103546,0.0,251.120346069336,262.0,47004.51953125,0.0,3995.0322265625,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972327470779419,1.0,0.0,0.0,3.651159048080444,3.6511831283569336,8.895181053958368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.6826171875,0.0,1531.5157470703125,1895.4371337890625,0.0,4061.68017578125,0.9052867293357848,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7823007702827454,0.3977721929550171,0.3626752197742462,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.870563268661499,0.5553308129310608,0.5297635793685913,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.9988886713981628,0.8401846289634705,0.5869041085243225,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247375488281,0.7676969170570374,0.3759487569332123,0.3612347543239593,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598609089851379,0.2361786216497421,1.0898988246917725,285.324951171875,284.95001220703125,299.2176818847656,289.1005554199219,298.7821044921875,297.2550048828125,285.326171875,1.0,0.6894711852073669,0.3606835305690765,0.3606835305690765,1.0,1.0,-3.5193538665771484,0.9454907774925232,2.57386326789856,0.1487970799207687,0.905283749103546,0.905283749103546,0.0,251.120346069336,262.0,47004.51953125,0.0,3995.0322265625,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.0163269042969,293.1499938964844,293.1499938964844,280.3500061035156,35606.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972327470779419,1.0,0.0,0.0,3.651159048080444,3.6511831283569336,8.895181053958368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.6826171875,0.0,1531.5157470703125,1895.4371337890625,0.0,4061.68017578125,0.9052867293357848,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784497737884521,0.3965789079666137,0.362325370311737,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663598895072937,0.5540034770965576,0.5292624235153198,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965057373046876,0.8420023322105408,0.5890125632286072,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646834850311279,0.3759595155715942,0.3618562519550323,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572858095169067,0.2361473888158798,1.0921326875686646,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,298.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924583315849304,0.3600923418998718,0.3600923418998718,1.0,1.0,-3.524321317672729,0.9452099204063416,2.579111337661743,0.1477365791797638,0.9067726135253906,0.9067726135253906,0.0,256.0389099121094,265.0,48220.85546875,0.0,4037.343017578125,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861596822738647,1.0,0.0,0.0,3.663466930389404,3.6634910106658936,8.955253179010469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.81591796875,0.0,1545.859375,1895.4371337890625,0.0,4182.03173828125,0.9080690741539,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784497737884521,0.3965789079666137,0.362325370311737,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8663598895072937,0.5540034770965576,0.5292624235153198,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965057373046876,0.8420023322105408,0.5890125632286072,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646834850311279,0.3759595155715942,0.3618562519550323,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572858095169067,0.2361473888158798,1.0921326875686646,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,298.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924583315849304,0.3600923418998718,0.3600923418998718,1.0,1.0,-3.524321317672729,0.9452099204063416,2.579111337661743,0.1477365791797638,0.9067726135253906,0.9067726135253906,0.0,256.0389099121094,265.0,48220.85546875,0.0,4037.343017578125,1.0,280.3577575683594,283.50701904296875,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861596822738647,1.0,0.0,0.0,3.663466930389404,3.6634910106658936,8.955253179010469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.81591796875,0.0,1545.859375,1895.4371337890625,0.0,4182.03173828125,0.9080690741539,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.775708794593811,0.3953498005867004,0.3615380823612213,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8635008335113525,0.5526676177978516,0.5283494591712952,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9946422576904296,0.8421564698219299,0.5894026756286621,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7624539732933044,0.375415951013565,0.361641526222229,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552938222885132,0.2356862723827362,1.0913134813308716,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,298.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934476494789124,0.3597967624664306,0.3597967624664306,1.0,1.0,-3.5215091705322266,0.9433916211128236,2.578117609024048,0.146669790148735,0.9058741927146912,0.9058741927146912,0.0,258.8160705566406,265.0,49229.390625,0.0,4046.81689453125,1.0,280.1007995605469,283.3277893066406,292.1638488769531,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958725571632384,1.0,0.0,0.0,3.6672322750091553,3.667256355285645,8.97367101515556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.45263671875,0.0,1550.8297119140625,1895.4371337890625,0.0,4265.09326171875,0.9089438319206238,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725685238838196,0.3938490152359009,0.3603895008563995,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8602769374847412,0.5510178208351135,0.527029275894165,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.992423951625824,0.8419909477233887,0.5894319415092468,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598616480827332,0.3745964169502258,0.3610934913158417,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529276967048645,0.2349772155284881,1.0891927480697632,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,298.73309326171875,297.2216491699219,284.96710205078125,1.0,0.6940800547599792,0.3595520555973053,0.3595520555973053,1.0,1.0,-3.5153703689575195,0.9406696557998656,2.574700832366944,0.1454189717769622,0.9054393768310548,0.9054393768310548,0.0,261.7036437988281,268.0,49290.13671875,0.0,4048.380615234375,1.0,280.0579833984375,283.2727355957031,292.1340026855469,295.3185729980469,293.1499938964844,293.1499938964844,279.75,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668810367584229,3.668834686279297,8.981396035778744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.30908203125,0.0,1553.2459716796875,1895.4371337890625,0.0,4300.0,0.9093830585479736,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663023471832275,0.3903900980949402,0.3576720654964447,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538873791694641,0.5471570491790771,0.5238344073295593,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878848195075988,0.8410618901252747,0.5891139507293701,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.754623532295227,0.3724471628665924,0.3594779968261719,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.647998571395874,0.233067974448204,1.0825470685958862,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,298.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945295333862305,0.3590626120567322,0.3590626120567322,1.0,1.0,-3.497947454452514,0.9336235523223876,2.564323902130127,0.1423999369144439,0.9013977646827698,0.9013977646827698,0.0,267.0634460449219,271.0,50209.15625,0.0,4035.802978515625,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665266990661621,3.6652910709381104,8.964055382421066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.3837890625,0.0,1551.07861328125,1895.4371337890625,0.0,4300.0,0.9087494611740112,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663023471832275,0.3903900980949402,0.3576720654964447,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8538873791694641,0.5471570491790771,0.5238344073295593,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878848195075988,0.8410618901252747,0.5891139507293701,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.754623532295227,0.3724471628665924,0.3594779968261719,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.647998571395874,0.233067974448204,1.0825470685958862,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,298.6966247558594,297.1921691894531,284.767822265625,1.0,0.6945295333862305,0.3590626120567322,0.3590626120567322,1.0,1.0,-3.497947454452514,0.9336235523223876,2.564323902130127,0.1423999369144439,0.9013977646827698,0.9013977646827698,0.0,267.0634460449219,271.0,50209.15625,0.0,4035.802978515625,1.0,279.75811767578125,283.03594970703125,292.1467590332031,295.384033203125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665266990661621,3.6652910709381104,8.964055382421066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.3837890625,0.0,1551.07861328125,1895.4371337890625,0.0,4300.0,0.9087494611740112,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601708173751831,0.3865088522434234,0.3545157611370086,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476870059967041,0.542769193649292,0.5200713872909546,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832648038864136,0.8395230770111084,0.5883303284645081,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494568824768066,0.3698210716247558,0.3573438227176666,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429885029792786,0.2306861579418182,1.0734741687774658,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,298.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940919160842896,0.3585731983184814,0.3585731983184814,1.0,1.0,-3.4752073287963867,0.924902081489563,2.5503053665161133,0.1388416737318039,0.8946579098701477,0.8946579098701477,0.0,271.8800354003906,259.0,51022.3046875,0.0,4006.52783203125,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651349306106568,3.651373624801636,8.896108738554176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80615234375,0.0,1537.623046875,1895.4371337890625,0.0,4300.0,0.9058265089988708,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601708173751831,0.3865088522434234,0.3545157611370086,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476870059967041,0.542769193649292,0.5200713872909546,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9832648038864136,0.8395230770111084,0.5883303284645081,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494568824768066,0.3698210716247558,0.3573438227176666,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429885029792786,0.2306861579418182,1.0734741687774658,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,298.65753173828125,297.1612243652344,284.5667724609375,1.0,0.6940919160842896,0.3585731983184814,0.3585731983184814,1.0,1.0,-3.4752073287963867,0.924902081489563,2.5503053665161133,0.1388416737318039,0.8946579098701477,0.8946579098701477,0.0,271.8800354003906,259.0,51022.3046875,0.0,4006.52783203125,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651349306106568,3.651373624801636,8.896108738554176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.80615234375,0.0,1537.623046875,1895.4371337890625,0.0,4300.0,0.9058265089988708,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601426839828491,0.384213924407959,0.3518717885017395,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479301333427429,0.5398232936859131,0.51671302318573,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853052496910096,0.8403487801551819,0.5882769227027893,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498835325241089,0.3682016432285309,0.3553501069545746,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587700843811,0.2289281040430069,1.063897728919983,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,298.63299560546875,297.1506042480469,284.71209716796875,1.0,0.689304530620575,0.3585788607597351,0.3585788607597351,1.0,1.0,-3.4539954662323,0.9181541800498962,2.535841226577759,0.1367039680480957,0.8926810622215271,0.8926810622215271,0.0,268.0795288085937,247.0,49534.79296875,0.0,3930.539794921875,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380362510681152,3.6380600929260254,8.831354421090509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.994140625,0.0,1522.4400634765625,1895.4371337890625,0.0,4300.0,0.9028434753417968,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601426839828491,0.384213924407959,0.3518717885017395,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8479301333427429,0.5398232936859131,0.51671302318573,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853052496910096,0.8403487801551819,0.5882769227027893,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498835325241089,0.3682016432285309,0.3553501069545746,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426587700843811,0.2289281040430069,1.063897728919983,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,298.63299560546875,297.1506042480469,284.71209716796875,1.0,0.689304530620575,0.3585788607597351,0.3585788607597351,1.0,1.0,-3.4539954662323,0.9181541800498962,2.535841226577759,0.1367039680480957,0.8926810622215271,0.8926810622215271,0.0,268.0795288085937,247.0,49534.79296875,0.0,3930.539794921875,1.0,279.7421264648437,282.9941101074219,292.04132080078125,295.1924743652344,293.1499938964844,293.1499938964844,280.04998779296875,36340.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6380362510681152,3.6380600929260254,8.831354421090509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.994140625,0.0,1522.4400634765625,1895.4371337890625,0.0,4300.0,0.9028434753417968,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7647210955619812,0.3833270668983459,0.3505353629589081,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8529068827629089,0.538361668586731,0.5147505402565002,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9917571544647216,0.8428305983543396,0.5895211100578308,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7545412182807922,0.3677538931369781,0.3543772995471954,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6460624933242798,0.2281249761581421,1.0578538179397583,284.87713623046875,284.95001220703125,298.902587890625,288.97833251953125,298.6201171875,297.1561584472656,284.8780212402344,1.0,0.6835663318634033,0.3585842847824096,0.3585842847824096,1.0,1.0,-3.443074941635132,0.9147120714187622,2.528362989425659,0.1356008946895599,0.8931615948677063,0.8931615948677063,0.0,259.39910888671875,247.0,48172.59765625,0.0,3852.214599609375,1.0,280.0401916503906,283.2080383300781,291.9542541503906,295.0007629394531,293.1499938964844,293.1499938964844,280.04998779296875,36184.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994065523147583,1.0,0.0,0.0,3.630966901779175,3.630990743637085,8.79706647083367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.71923828125,0.0,1513.4677734375,1895.4371337890625,0.0,4249.736328125,0.9011655449867249,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7649731040000916,0.3832937479019165,0.3504950106143951,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8531785011291504,0.5383074283599854,0.5146867632865906,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.992071568965912,0.8429321050643921,0.5895872116088867,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7547943592071533,0.3677432537078857,0.3543519973754883,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6462579965591431,0.2281007319688797,1.0576629638671875,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,298.6195678710937,297.15643310546875,284.8788452148437,1.0,0.6833176016807556,0.3585845232009887,0.3585845232009887,1.0,1.0,-3.442769289016724,0.91461580991745,2.528153657913208,0.1355733871459961,0.8931361436843872,0.8931361436843872,0.0,258.9828491210937,235.0,48162.1171875,0.0,3849.01025390625,1.0,280.04150390625,283.2093200683594,291.9541320800781,295.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939898252487184,1.0,0.0,0.0,3.630745887756348,3.630769729614258,8.795994972388144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.13818359375,0.0,1513.2021484375,1895.4371337890625,0.0,4249.091796875,0.9011128544807434,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7683331966400146,0.3830649852752685,0.3499977588653564,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8568116426467896,0.537817656993866,0.5139127969741821,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9960777759552002,0.844488799571991,0.5904015302658081,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581833004951477,0.3677561581134796,0.3540669679641723,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6489114761352539,0.2279092669486999,1.055463433265686,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,298.6143493652344,297.16180419921875,285.0143127441406,1.0,0.6801573634147644,0.3585873544216156,0.3585873544216156,1.0,1.0,-3.4392285346984863,0.9135021567344666,2.525726318359375,0.1352263242006302,0.8947890400886536,0.8947890400886536,0.0,253.6080474853516,235.0,47072.3984375,0.0,3808.685791015625,1.0,280.29815673828125,283.3799133300781,291.9042663574219,294.8294372558594,293.1499938964844,293.1499938964844,280.3500061035156,36064.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866079688072203,1.0,0.0,0.0,3.629826068878174,3.629849910736084,8.791539016783645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7080078125,0.0,1511.3231201171875,1895.4371337890625,0.0,4185.892578125,0.9008619785308838,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7721110582351685,0.3829584121704101,0.3496962189674377,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608672618865967,0.5374698042869568,0.5133566856384277,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.846225380897522,0.5900940895080566,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.76197350025177,0.3678992688655853,0.3539623022079468,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6519458889961243,0.2278401851654052,1.0539796352386477,285.04791259765625,284.95001220703125,298.8300170898437,288.94366455078125,298.60992431640625,297.16876220703125,285.0484924316406,1.0,0.6769210696220398,0.3585620522499084,0.3585620522499084,1.0,1.0,-3.435930728912353,0.912377655506134,2.5235531330108643,0.1349683851003646,0.8958819508552551,0.8958819508552551,0.0,248.09210205078125,223.0,46878.94140625,0.0,3768.1923828125,1.0,280.3417053222656,283.4250793457031,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35972.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832819700241088,1.0,0.0,0.0,3.631197452545166,3.631221294403076,8.798184012448473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.1630859375,0.0,1512.1480712890625,1895.4371337890625,0.0,4157.18603515625,0.9010722041130066,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785918712615967,0.3828325569629669,0.3492272198200226,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678231239318848,0.5369011759757996,0.512438178062439,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.852109968662262,0.5757961869239807,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.768600583076477,0.3683107495307922,0.3539634346961975,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979092597961,0.227849394083023,1.0521445274353027,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,298.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693223118782043,0.3585114777088165,0.3585114777088165,1.0,1.0,-3.414791345596313,0.9054823517799376,2.5093088150024414,0.133412554860115,0.9006551504135132,0.9006551504135132,0.0,238.4987335205078,211.0,45518.62890625,0.0,3660.78857421875,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722825288772584,1.0,0.0,0.0,3.639912605285645,3.639936447143554,8.840466421133897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.8017578125,0.0,1520.134765625,1895.4371337890625,0.0,4061.285888671875,0.902867317199707,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7785918712615967,0.3828325569629669,0.3492272198200226,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8678231239318848,0.5369011759757996,0.512438178062439,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9990000128746032,0.852109968662262,0.5757961869239807,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.768600583076477,0.3683107495307922,0.3539634346961975,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.6572979092597961,0.227849394083023,1.0521445274353027,285.2052001953125,284.95001220703125,298.75634765625,288.90740966796875,298.6080017089844,297.1933898925781,285.2058410644531,1.0,0.6693223118782043,0.3585114777088165,0.3585114777088165,1.0,1.0,-3.414791345596313,0.9054823517799376,2.5093088150024414,0.133412554860115,0.9006551504135132,0.9006551504135132,0.0,238.4987335205078,211.0,45518.62890625,0.0,3660.78857421875,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.7392883300781,293.1499938964844,293.1499938964844,280.3500061035156,35753.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722825288772584,1.0,0.0,0.0,3.639912605285645,3.639936447143554,8.840466421133897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.8017578125,0.0,1520.134765625,1895.4371337890625,0.0,4061.285888671875,0.902867317199707,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847825288772583,0.3810515701770782,0.347814679145813,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747590184211731,0.5347504019737244,0.5106033682823181,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578699231147766,0.5603152513504028,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752277255058289,0.3675850927829742,0.3533315360546112,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627282500267029,0.2271784394979477,1.0487459897994995,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,298.5971069335937,297.2073669433594,285.015625,1.0,0.6607478857040405,0.3584608733654022,0.3584608733654022,1.0,1.0,-3.387507438659668,0.8966740965843201,2.490833282470703,0.1303407996892929,0.9000730514526367,0.9000730514526367,0.0,228.6378326416016,199.0,46373.07421875,0.0,3538.366943359375,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842721819877625,1.0,0.0,0.0,3.64546799659729,3.6454918384552,8.867472729434667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.49853515625,0.0,1527.1812744140625,1895.4371337890625,0.0,4165.7470703125,0.9041637182235718,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847825288772583,0.3810515701770782,0.347814679145813,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8747590184211731,0.5347504019737244,0.5106033682823181,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578699231147766,0.5603152513504028,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752277255058289,0.3675850927829742,0.3533315360546112,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627282500267029,0.2271784394979477,1.0487459897994995,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,298.5971069335937,297.2073669433594,285.015625,1.0,0.6607478857040405,0.3584608733654022,0.3584608733654022,1.0,1.0,-3.387507438659668,0.8966740965843201,2.490833282470703,0.1303407996892929,0.9000730514526367,0.9000730514526367,0.0,228.6378326416016,199.0,46373.07421875,0.0,3538.366943359375,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031677246094,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842721819877625,1.0,0.0,0.0,3.64546799659729,3.6454918384552,8.867472729434667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.49853515625,0.0,1527.1812744140625,1895.4371337890625,0.0,4165.7470703125,0.9041637182235718,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897780537605286,0.3779155910015106,0.3449525535106659,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807239532470703,0.5311071872711182,0.5071662664413452,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624425530433655,0.5455095767974854,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808837890625,0.3656274974346161,0.3514279723167419,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672157645225525,0.2255910187959671,1.04108726978302,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,298.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510019302368164,0.358588695526123,0.358588695526123,1.0,1.0,-3.350635051727295,0.885299801826477,2.4653351306915283,0.1272887289524078,0.8964155316352844,0.8964155316352844,0.0,218.98709106445312,187.0,47110.34765625,0.0,3396.91259765625,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971535205841064,1.0,0.0,0.0,3.642561197280884,3.642585039138794,8.853336908032361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.61669921875,0.0,1525.6444091796875,1895.4371337890625,0.0,4275.9521484375,0.9036605954170228,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897780537605286,0.3779155910015106,0.3449525535106659,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8807239532470703,0.5311071872711182,0.5071662664413452,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624425530433655,0.5455095767974854,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808837890625,0.3656274974346161,0.3514279723167419,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672157645225525,0.2255910187959671,1.04108726978302,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,298.57440185546875,297.2062072753906,284.8022155761719,1.0,0.6510019302368164,0.358588695526123,0.358588695526123,1.0,1.0,-3.350635051727295,0.885299801826477,2.4653351306915283,0.1272887289524078,0.8964155316352844,0.8964155316352844,0.0,218.98709106445312,187.0,47110.34765625,0.0,3396.91259765625,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9380798339844,293.1499938964844,293.1499938964844,280.3500061035156,36098.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971535205841064,1.0,0.0,0.0,3.642561197280884,3.642585039138794,8.853336908032361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.61669921875,0.0,1525.6444091796875,1895.4371337890625,0.0,4275.9521484375,0.9036605954170228,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962855696678162,0.3759652078151703,0.3424753844738006,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881967067718506,0.5284509062767029,0.5039382576942444,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694596290588379,0.5287971496582031,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877743244171143,0.3642608523368835,0.3495241701602936,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726583242416382,0.2243051826953888,1.0328543186187744,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,298.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404601335525513,0.3587164878845215,0.3587164878845215,1.0,1.0,-3.31148099899292,0.8731955885887146,2.4382853507995605,0.1238416358828544,0.8973157405853271,0.8973157405853271,0.0,208.4702911376953,190.0,45583.0390625,0.0,3248.263427734375,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852452874183656,1.0,0.0,0.0,3.6410980224609375,3.6411221027374254,8.846226364767062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.79296875,0.0,1523.4622802734375,1895.4371337890625,0.0,4174.1484375,0.9033069610595704,1.0,0.0,3.0,1.0,0.0
