time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962855696678162,0.3759652078151703,0.3424753844738006,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881967067718506,0.5284509062767029,0.5039382576942444,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694596290588379,0.5287971496582031,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877743244171143,0.3642608523368835,0.3495241701602936,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726583242416382,0.2243051826953888,1.0328543186187744,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,298.5644836425781,297.22314453125,284.9340515136719,1.0,0.6404601335525513,0.3587164878845215,0.3587164878845215,1.0,1.0,-3.31148099899292,0.8731955885887146,2.4382853507995605,0.1238416358828544,0.8973157405853271,0.8973157405853271,0.0,208.4702911376953,190.0,45583.0390625,0.0,3248.263427734375,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852452874183656,1.0,0.0,0.0,3.6410980224609375,3.6411221027374254,8.846226364767062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.79296875,0.0,1523.4622802734375,1895.4371337890625,0.0,4174.1484375,0.9033069610595704,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7988073825836182,0.3754657804965973,0.3417592942714691,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8909939527511597,0.527612566947937,0.5028626322746277,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9990000128746032,0.8738913536071777,0.5228510499000549,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904154062271118,0.3639540672302246,0.3489830791950226,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6747350692749023,0.2239493131637573,1.0302045345306396,285.0569152832031,284.95001220703125,298.4747314453125,288.7619934082031,298.5650939941406,297.2392272949219,285.0631103515625,1.0,0.6371435523033142,0.3587803840637207,0.3587803840637207,1.0,1.0,-3.2983200550079346,0.8691919445991516,2.429128170013428,0.1225524097681045,0.8992137312889099,0.8992137312889099,0.0,204.82205200195312,190.0,44442.23046875,0.0,3198.388671875,1.0,280.5985717773437,283.4976501464844,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754149913787842,1.0,0.0,0.0,3.642423629760742,3.642447471618652,8.852668429426558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.92724609375,0.0,1524.2642822265625,1895.4371337890625,0.0,4088.7421875,0.9035796523094176,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008320927619934,0.375161737203598,0.3413664102554321,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8931693434715271,0.5270040035247803,0.5021449327468872,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783572912216187,0.5184085369110107,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925374507904053,0.3638425767421722,0.3487316370010376,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6764152646064758,0.2237582355737686,1.028660774230957,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,298.5668029785156,297.2566833496094,285.0935974121094,1.0,0.6346998810768127,0.3590430617332458,0.3590430617332458,1.0,1.0,-3.289476156234741,0.8671087622642517,2.4223673343658447,0.1223505511879921,0.9005717635154724,0.9005717635154724,0.0,202.1674194335937,193.0,44223.84375,0.0,3163.927734375,1.0,280.64166259765625,283.5387878417969,291.6800231933594,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35860.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701073169708252,1.0,0.0,0.0,3.645750522613525,3.645774602890015,8.86884777173691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.91943359375,0.0,1527.4049072265625,1895.4371337890625,0.0,4042.154052734375,0.9042431712150574,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016136884689331,0.3730558454990387,0.3398522138595581,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.894136905670166,0.5244016647338867,0.5000705122947693,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842585682868958,0.5146418809890747,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938343286514282,0.3626429140567779,0.3478507697582245,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772758364677429,0.2227580696344375,1.0248594284057615,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,298.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316168904304504,0.3595684170722961,0.3595684170722961,1.0,1.0,-3.275001287460327,0.8640244007110596,2.410976886749268,0.1225069165229797,0.8986074328422546,0.8986074328422546,0.0,199.6380310058593,196.0,45131.96875,0.0,3118.02490234375,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803566932678224,1.0,0.0,0.0,3.6464438438415527,3.646467685699463,8.87222086021211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0595703125,0.0,1529.2418212890625,1895.4371337890625,0.0,4131.82373046875,0.9044712781906128,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8016136884689331,0.3730558454990387,0.3398522138595581,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.894136905670166,0.5244016647338867,0.5000705122947693,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.8842585682868958,0.5146418809890747,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7938343286514282,0.3626429140567779,0.3478507697582245,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6772758364677429,0.2227580696344375,1.0248594284057615,284.91180419921875,284.95001220703125,298.3456726074219,288.69305419921875,298.549072265625,297.26336669921875,284.9099426269531,1.0,0.6316168904304504,0.3595684170722961,0.3595684170722961,1.0,1.0,-3.275001287460327,0.8640244007110596,2.410976886749268,0.1225069165229797,0.8986074328422546,0.8986074328422546,0.0,199.6380310058593,196.0,45131.96875,0.0,3118.02490234375,1.0,280.3578491210937,283.3196716308594,291.7241516113281,294.6392517089844,293.1499938964844,293.1499938964844,280.6499938964844,36003.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803566932678224,1.0,0.0,0.0,3.6464438438415527,3.646467685699463,8.87222086021211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0595703125,0.0,1529.2418212890625,1895.4371337890625,0.0,4131.82373046875,0.9044712781906128,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.800057590007782,0.371464341878891,0.3381442129611969,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.892501950263977,0.5221964120864868,0.4977262318134308,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894955515861511,0.5149666666984558,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927806377410889,0.3616501092910766,0.34672611951828,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759803295135498,0.2217739075422287,1.019975662231445,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,298.5303649902344,297.2690124511719,285.060546875,1.0,0.6300369501113892,0.3600938022136688,0.3600938022136688,1.0,1.0,-3.2632856369018555,0.861815869808197,2.4014697074890137,0.122827872633934,0.9013091921806335,0.9013091921806335,0.0,199.2957000732422,199.0,43877.59375,0.0,3090.638916015625,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703619480133056,1.0,0.0,0.0,3.6502044200897217,3.650228261947632,8.890530125427176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.5751953125,0.0,1532.502685546875,1895.4371337890625,0.0,4044.396240234375,0.905250608921051,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.800057590007782,0.371464341878891,0.3381442129611969,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.892501950263977,0.5221964120864868,0.4977262318134308,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894955515861511,0.5149666666984558,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927806377410889,0.3616501092910766,0.34672611951828,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759803295135498,0.2217739075422287,1.019975662231445,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,298.5303649902344,297.2690124511719,285.060546875,1.0,0.6300369501113892,0.3600938022136688,0.3600938022136688,1.0,1.0,-3.2632856369018555,0.861815869808197,2.4014697074890137,0.122827872633934,0.9013091921806335,0.9013091921806335,0.0,199.2957000732422,199.0,43877.59375,0.0,3090.638916015625,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.400634765625,293.1499938964844,293.1499938964844,280.3500061035156,35880.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703619480133056,1.0,0.0,0.0,3.6502044200897217,3.650228261947632,8.890530125427176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.5751953125,0.0,1532.502685546875,1895.4371337890625,0.0,4044.396240234375,0.905250608921051,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971139550209045,0.3689696788787842,0.3363411426544189,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893706798553467,0.5191693305969238,0.4953203201293945,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926235437393188,0.5177545547485352,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904211282730103,0.3600867688655853,0.3455886542797088,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735128164291382,0.2203756123781204,1.0149356126785278,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,298.498046875,297.2570495605469,284.8764953613281,1.0,0.6294759511947632,0.3602548539638519,0.3602548539638519,1.0,1.0,-3.254152536392212,0.8593857288360596,2.3947668075561523,0.1225100755691528,0.8988959193229675,0.8988959193229675,0.0,200.3213806152344,202.0,44787.90234375,0.0,3076.58056640625,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981352150440216,1.0,0.0,0.0,3.649659156799317,3.6496829986572266,8.887873832463811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.67822265625,0.0,1533.0672607421875,1895.4371337890625,0.0,4140.4658203125,0.9052123427391052,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7971139550209045,0.3689696788787842,0.3363411426544189,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8893706798553467,0.5191693305969238,0.4953203201293945,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926235437393188,0.5177545547485352,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7904211282730103,0.3600867688655853,0.3455886542797088,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6735128164291382,0.2203756123781204,1.0149356126785278,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,298.498046875,297.2570495605469,284.8764953613281,1.0,0.6294759511947632,0.3602548539638519,0.3602548539638519,1.0,1.0,-3.254152536392212,0.8593857288360596,2.3947668075561523,0.1225100755691528,0.8988959193229675,0.8988959193229675,0.0,200.3213806152344,202.0,44787.90234375,0.0,3076.58056640625,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981352150440216,1.0,0.0,0.0,3.649659156799317,3.6496829986572266,8.887873832463811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.67822265625,0.0,1533.0672607421875,1895.4371337890625,0.0,4140.4658203125,0.9052123427391052,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932893633842468,0.3671086132526397,0.3344513773918152,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852490186691284,0.5166667103767395,0.4927564561367035,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957993388175964,0.5221101641654968,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.78713458776474,0.3588423132896423,0.344287246465683,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701200008392334,0.2190606743097305,1.0088822841644287,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,298.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293840408325195,0.360415905714035,0.360415905714035,1.0,1.0,-3.245184898376465,0.8569768071174622,2.3882081508636475,0.1220631748437881,0.9011583924293518,0.9011583924293518,0.0,202.15789794921875,205.0,43529.58984375,0.0,3067.439697265625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710481762886048,1.0,0.0,0.0,3.651890516281128,3.651914596557617,8.898745704755129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.6728515625,0.0,1534.6871337890625,1895.4371337890625,0.0,4050.435546875,0.9056556224822998,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932893633842468,0.3671086132526397,0.3344513773918152,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852490186691284,0.5166667103767395,0.4927564561367035,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8957993388175964,0.5221101641654968,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.78713458776474,0.3588423132896423,0.344287246465683,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701200008392334,0.2190606743097305,1.0088822841644287,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,298.47003173828125,297.2509765625,285.02740478515625,1.0,0.6293840408325195,0.360415905714035,0.360415905714035,1.0,1.0,-3.245184898376465,0.8569768071174622,2.3882081508636475,0.1220631748437881,0.9011583924293518,0.9011583924293518,0.0,202.15789794921875,205.0,43529.58984375,0.0,3067.439697265625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.2820129394531,293.1499938964844,293.1499938964844,280.3500061035156,35921.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710481762886048,1.0,0.0,0.0,3.651890516281128,3.651914596557617,8.898745704755129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.6728515625,0.0,1534.6871337890625,1895.4371337890625,0.0,4050.435546875,0.9056556224822998,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915260195732117,0.3659606873989105,0.3336956799030304,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833141922950745,0.5152416825294495,0.4916817545890808,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.896921694278717,0.5243187546730042,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856181859970093,0.3581215441226959,0.343802809715271,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6685380339622498,0.2183432132005691,1.0063350200653076,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,298.4534606933594,297.2445983886719,284.8893127441406,1.0,0.6295353770256042,0.3604964017868042,0.3604964017868042,1.0,1.0,-3.2419962882995605,0.8561844825744629,2.3858118057250977,0.1220264732837677,0.8995566368103027,0.8995566368103027,0.0,203.1578521728516,205.0,44406.64453125,0.0,3066.11279296875,1.0,280.3986511230469,283.3228759765625,291.55645751953125,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776794910430908,1.0,0.0,0.0,3.651942729949951,3.65196681022644,8.899000363271625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.439453125,0.0,1535.33837890625,1895.4371337890625,0.0,4108.52001953125,0.9056711792945862,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7889843583106995,0.3644037544727325,0.3324972689151764,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8806502223014832,0.5134047865867615,0.4901683330535888,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972952961921692,0.5273561477661133,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834455966949463,0.3570855557918548,0.3430070281028747,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663761734962463,0.2173938453197479,1.0028119087219238,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,298.4320678710937,297.2315673828125,284.8424072265625,1.0,0.6296731233596802,0.3605726361274719,0.3605726361274719,1.0,1.0,-3.2371978759765625,0.8548610210418701,2.3823368549346924,0.1218363642692565,0.898285984992981,0.898285984992981,0.0,204.5236358642578,208.0,44421.8828125,0.0,3063.35009765625,1.0,280.3576965332031,283.27032470703125,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36084.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817634224891664,1.0,0.0,0.0,3.6496191024780273,3.6496429443359375,8.887678859537118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.865234375,0.0,1533.373291015625,1895.4371337890625,0.0,4144.03271484375,0.9052354097366332,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843654155731201,0.3623551726341247,0.3304651081562042,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756989240646362,0.5106900334358215,0.4874326586723327,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991400599479675,0.5331934690475464,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793937921524048,0.3556727170944214,0.3415745496749878,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622412204742432,0.2158527225255966,0.995857000350952,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,298.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300396919250488,0.360725075006485,0.360725075006485,1.0,1.0,-3.2283935546875,0.8524719476699829,2.3759214878082275,0.1213985681533813,0.9000939130783081,0.9000939130783081,0.0,207.1848907470703,211.0,43149.14453125,0.0,3059.1533203125,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710733294487,1.0,0.0,0.0,3.650022029876709,3.6500461101531982,8.88964223122457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75439453125,0.0,1532.974609375,1895.4371337890625,0.0,4050.656494140625,0.9052714705467224,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843654155731201,0.3623551726341247,0.3304651081562042,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8756989240646362,0.5106900334358215,0.4874326586723327,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991400599479675,0.5331934690475464,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7793937921524048,0.3556727170944214,0.3415745496749878,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622412204742432,0.2158527225255966,0.995857000350952,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,298.40045166015625,297.2205505371094,284.9932861328125,1.0,0.6300396919250488,0.360725075006485,0.360725075006485,1.0,1.0,-3.2283935546875,0.8524719476699829,2.3759214878082275,0.1213985681533813,0.9000939130783081,0.9000939130783081,0.0,207.1848907470703,211.0,43149.14453125,0.0,3059.1533203125,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.158203125,293.1499938964844,293.1499938964844,280.95001220703125,35970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710733294487,1.0,0.0,0.0,3.650022029876709,3.6500461101531982,8.88964223122457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.75439453125,0.0,1532.974609375,1895.4371337890625,0.0,4050.656494140625,0.9052714705467224,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811801433563232,0.3612150251865387,0.329384297132492,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.872101902961731,0.5089349150657654,0.4857025146484375,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022490978240968,0.5378164649009705,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765992879867554,0.3550343811511993,0.3409161567687988,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592462062835693,0.2148605585098266,0.9913151264190674,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,298.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307864189147949,0.360877513885498,0.360877513885498,1.0,1.0,-3.2243149280548096,0.8516013622283936,2.372713565826416,0.1214431002736091,0.9043309688568116,0.9043309688568116,0.0,209.44009399414065,214.0,41920.47265625,0.0,3062.83740234375,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572026133537292,1.0,0.0,0.0,3.657499313354492,3.657523393630981,8.926101600081893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.49609375,0.0,1539.9129638671875,1895.4371337890625,0.0,3927.610595703125,0.9068218469619752,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811801433563232,0.3612150251865387,0.329384297132492,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.872101902961731,0.5089349150657654,0.4857025146484375,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022490978240968,0.5378164649009705,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7765992879867554,0.3550343811511993,0.3409161567687988,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592462062835693,0.2148605585098266,0.9913151264190674,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,298.37921142578125,297.2233581542969,285.16162109375,1.0,0.6307864189147949,0.360877513885498,0.360877513885498,1.0,1.0,-3.2243149280548096,0.8516013622283936,2.372713565826416,0.1214431002736091,0.9043309688568116,0.9043309688568116,0.0,209.44009399414065,214.0,41920.47265625,0.0,3062.83740234375,1.0,280.9417724609375,283.6789245605469,291.3486328125,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572026133537292,1.0,0.0,0.0,3.657499313354492,3.657523393630981,8.926101600081893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.49609375,0.0,1539.9129638671875,1895.4371337890625,0.0,3927.610595703125,0.9068218469619752,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770333886146545,0.3587455451488495,0.3277280032634735,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676673173904419,0.5059547424316406,0.4834739863872528,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031561613082886,0.5435426831245422,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730893492698669,0.3535460829734802,0.3399679958820343,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227969169617,0.2133569866418838,0.9862038493156432,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,298.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316867470741272,0.3610394597053528,0.3610394597053528,1.0,1.0,-3.2192506790161133,0.8504307866096497,2.3688199520111084,0.121561549603939,0.9032726287841796,0.9032726287841796,0.0,212.2705841064453,217.0,42867.99609375,0.0,3067.548583984375,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692641496658324,1.0,0.0,0.0,3.661540985107422,3.661565065383911,8.94583990884712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.345703125,0.0,1545.3958740234375,1895.4371337890625,0.0,4034.723876953125,0.9077879190444946,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770333886146545,0.3587455451488495,0.3277280032634735,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676673173904419,0.5059547424316406,0.4834739863872528,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031561613082886,0.5435426831245422,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730893492698669,0.3535460829734802,0.3399679958820343,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557227969169617,0.2133569866418838,0.9862038493156432,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,298.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316867470741272,0.3610394597053528,0.3610394597053528,1.0,1.0,-3.2192506790161133,0.8504307866096497,2.3688199520111084,0.121561549603939,0.9032726287841796,0.9032726287841796,0.0,212.2705841064453,217.0,42867.99609375,0.0,3067.548583984375,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692641496658324,1.0,0.0,0.0,3.661540985107422,3.661565065383911,8.94583990884712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.345703125,0.0,1545.3958740234375,1895.4371337890625,0.0,4034.723876953125,0.9077879190444946,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7717246413230896,0.355484277009964,0.3251796960830688,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.862202525138855,0.5021561980247498,0.4803226590156555,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015410542488098,0.5503528714179993,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685059309005737,0.3512678444385528,0.3381980955600738,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512797474861145,0.2113019675016403,0.9785395264625548,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,298.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321837902069092,0.3611826002597809,0.3611826002597809,1.0,1.0,-3.209248781204224,0.8476134538650513,2.361635208129883,0.1211145371198654,0.8996348977088928,0.8996348977088928,0.0,215.50881958007807,217.0,43753.41015625,0.0,3063.92236328125,1.0,280.36248779296875,283.22662353515625,291.3756103515625,294.2298278808594,293.1499938964844,293.1499938964844,280.3500061035156,36120.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831419587135316,1.0,0.0,0.0,3.6580188274383545,3.658043146133423,8.928637384997273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.583984375,0.0,1543.0086669921875,1895.4371337890625,0.0,4155.97412109375,0.9071293473243712,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709614038467407,0.3550409078598022,0.3247943520545959,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.8614214658737183,0.5016317963600159,0.4798479974269867,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.9012411236763,0.5513178706169128,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.767837643623352,0.35093954205513,0.3379122316837311,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506325602531433,0.211003303527832,0.9773309826850892,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,298.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322200298309326,0.3612014055252075,0.3612014055252075,1.0,1.0,-3.207578420639038,0.8471283912658691,2.360450029373169,0.1210145428776741,0.8992720246315002,0.8992720246315002,0.0,215.96041870117188,220.0,43730.80078125,0.0,3062.8291015625,1.0,280.3582458496094,283.22003173828125,291.3626708984375,294.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36136.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837567210197448,1.0,0.0,0.0,3.657177686691284,3.657201766967773,8.924531584852957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.5966796875,0.0,1542.1954345703125,1895.4371337890625,0.0,4161.2919921875,0.9069570899009703,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679252624511719,0.3535313308238983,0.3232772052288055,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582800626754761,0.4997377395629883,0.4779221415519714,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004678726196289,0.5552305579185486,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651423811912537,0.3497751951217651,0.3367441892623901,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479830145835876,0.2098586559295654,0.9722010493278505,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,298.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323471069335938,0.3612823784351349,0.3612823784351349,1.0,1.0,-3.200568437576294,0.8450998067855835,2.355468511581421,0.1205602660775184,0.899905800819397,0.899905800819397,0.0,217.7890472412109,220.0,42641.42578125,0.0,3057.88671875,1.0,280.6015014648437,283.3735046386719,291.2577819824219,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36097.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769039154052734,1.0,0.0,0.0,3.6550352573394775,3.655059337615967,8.914078648558643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.34228515625,0.0,1539.504638671875,1895.4371337890625,0.0,4101.75341796875,0.9065033793449402,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7656477093696594,0.3524529635906219,0.3222366869449615,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558311462402344,0.4982700943946838,0.4764622151851654,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002805948257446,0.558387279510498,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630673050880432,0.3489310443401336,0.3359007835388183,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458540558815002,0.2089261561632156,0.9679661989212036,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,298.256103515625,297.1487121582031,284.9208068847656,1.0,0.632516086101532,0.3613957166671753,0.3613957166671753,1.0,1.0,-3.1952481269836426,0.8437032699584961,2.3515448570251465,0.1203489601612091,0.900089681148529,0.900089681148529,0.0,219.28924560546875,223.0,42405.0078125,0.0,3054.755859375,1.0,280.6423645019531,283.4136657714844,291.2227783203125,293.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36050.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720003008842468,1.0,0.0,0.0,3.654617309570313,3.6546413898468018,8.912039106689917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.07470703125,0.0,1538.69140625,1895.4371337890625,0.0,4058.806640625,0.9063518643379213,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607705593109131,0.3492421805858612,0.3198272585868835,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507105112075806,0.4943768084049225,0.473273754119873,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980370759963989,0.5650016069412231,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587352395057678,0.346575915813446,0.3340601623058319,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415042281150818,0.2066642791032791,0.9592210054397584,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,298.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328157782554626,0.3616223633289337,0.3616223633289337,1.0,1.0,-3.1837477684021,0.8406324982643127,2.343115329742432,0.1199945285916328,0.8957329392433167,0.8957329392433167,0.0,222.4591522216797,226.0,43221.5390625,0.0,3047.59326171875,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810866713523864,1.0,0.0,0.0,3.646790027618408,3.6468138694763184,8.873905130712956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85400390625,0.0,1531.3507080078125,1895.4371337890625,0.0,4138.162109375,0.9047049283981324,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.7607705593109131,0.3492421805858612,0.3198272585868835,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347106933594,0.8507105112075806,0.4943768084049225,0.473273754119873,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.9990000128746032,0.8980370759963989,0.5650016069412231,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7587352395057678,0.346575915813446,0.3340601623058319,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.6415042281150818,0.2066642791032791,0.9592210054397584,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,298.2144470214844,297.12164306640625,284.7327880859375,1.0,0.6328157782554626,0.3616223633289337,0.3616223633289337,1.0,1.0,-3.1837477684021,0.8406324982643127,2.343115329742432,0.1199945285916328,0.8957329392433167,0.8957329392433167,0.0,222.4591522216797,226.0,43221.5390625,0.0,3047.59326171875,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810866713523864,1.0,0.0,0.0,3.646790027618408,3.6468138694763184,8.873905130712956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85400390625,0.0,1531.3507080078125,1895.4371337890625,0.0,4138.162109375,0.9047049283981324,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560555338859558,0.346746027469635,0.3174056708812713,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457413911819458,0.4911038875579834,0.4700253903865814,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964828848838806,0.5714654326438904,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545090913772583,0.3446366488933563,0.3321442008018493,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372247934341431,0.2046261429786682,0.950067400932312,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,298.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329954862594604,0.3618490397930145,0.3618490397930145,1.0,1.0,-3.1713879108428955,0.8372838497161865,2.334104061126709,0.1194349229335784,0.8960762619972229,0.8960762619972229,0.0,225.5470428466797,214.0,41904.7890625,0.0,3038.201904296875,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685956239700316,1.0,0.0,0.0,3.641260147094727,3.641284227371216,8.847014214552473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.69189453125,0.0,1524.4345703125,1895.4371337890625,0.0,4028.8271484375,0.903421938419342,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7560555338859558,0.346746027469635,0.3174056708812713,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457413911819458,0.4911038875579834,0.4700253903865814,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964828848838806,0.5714654326438904,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545090913772583,0.3446366488933563,0.3321442008018493,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372247934341431,0.2046261429786682,0.950067400932312,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,298.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329954862594604,0.3618490397930145,0.3618490397930145,1.0,1.0,-3.1713879108428955,0.8372838497161865,2.334104061126709,0.1194349229335784,0.8960762619972229,0.8960762619972229,0.0,225.5470428466797,214.0,41904.7890625,0.0,3038.201904296875,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685956239700316,1.0,0.0,0.0,3.641260147094727,3.641284227371216,8.847014214552473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.69189453125,0.0,1524.4345703125,1895.4371337890625,0.0,4028.8271484375,0.903421938419342,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564284801483154,0.3451942503452301,0.3157808482646942,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461416959762573,0.4888029098510742,0.4676049947738647,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974244594573975,0.5676801204681396,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551518082618713,0.3434645235538482,0.3308108150959015,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369598507881165,0.2031606584787368,0.9425368309020996,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,298.162109375,297.106201171875,285.04498291015625,1.0,0.6285579204559326,0.3621543943881988,0.3621543943881988,1.0,1.0,-3.151330947875977,0.83163982629776,2.3196909427642822,0.1185368821024894,0.8987305164337158,0.8987305164337158,0.0,222.61642456054688,202.0,40532.1015625,0.0,2980.31787109375,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527016282081604,1.0,0.0,0.0,3.642641544342041,3.6426656246185294,8.853727990754123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78759765625,0.0,1524.6197509765625,1895.4371337890625,0.0,3887.267822265625,0.9036106467247008,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564284801483154,0.3451942503452301,0.3157808482646942,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8461416959762573,0.4888029098510742,0.4676049947738647,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.8974244594573975,0.5676801204681396,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7551518082618713,0.3434645235538482,0.3308108150959015,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369598507881165,0.2031606584787368,0.9425368309020996,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,298.162109375,297.106201171875,285.04498291015625,1.0,0.6285579204559326,0.3621543943881988,0.3621543943881988,1.0,1.0,-3.151330947875977,0.83163982629776,2.3196909427642822,0.1185368821024894,0.8987305164337158,0.8987305164337158,0.0,222.61642456054688,202.0,40532.1015625,0.0,2980.31787109375,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6358947753906,293.1499938964844,293.1499938964844,281.25,35949.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527016282081604,1.0,0.0,0.0,3.642641544342041,3.6426656246185294,8.853727990754123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.78759765625,0.0,1524.6197509765625,1895.4371337890625,0.0,3887.267822265625,0.9036106467247008,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599737048149109,0.3440827131271362,0.3144942820072174,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499599695205688,0.4869941174983978,0.4655891954898834,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012649655342102,0.5573517084121704,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589306831359863,0.3427111804485321,0.3297959268093109,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470764160156,0.2021075338125229,0.936337411403656,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,298.1566162109375,297.1248474121094,285.2035217285156,1.0,0.621662437915802,0.3624597787857055,0.3624597787857055,1.0,1.0,-3.1262729167938232,0.8243715763092041,2.301901340484619,0.1169997975230217,0.9034727811813354,0.9034727811813354,0.0,215.8965759277344,205.0,39171.375,0.0,2892.601318359375,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369251132011414,1.0,0.0,0.0,3.6516072750091553,3.651631355285645,8.897365546545188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.380859375,0.0,1533.052490234375,1895.4371337890625,0.0,3744.44873046875,0.9054770469665528,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599737048149109,0.3440827131271362,0.3144942820072174,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8499599695205688,0.4869941174983978,0.4655891954898834,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.9012649655342102,0.5573517084121704,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589306831359863,0.3427111804485321,0.3297959268093109,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393470764160156,0.2021075338125229,0.936337411403656,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,298.1566162109375,297.1248474121094,285.2035217285156,1.0,0.621662437915802,0.3624597787857055,0.3624597787857055,1.0,1.0,-3.1262729167938232,0.8243715763092041,2.301901340484619,0.1169997975230217,0.9034727811813354,0.9034727811813354,0.0,215.8965759277344,205.0,39171.375,0.0,2892.601318359375,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.50909423828125,293.1499938964844,293.1499938964844,280.95001220703125,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369251132011414,1.0,0.0,0.0,3.6516072750091553,3.651631355285645,8.897365546545188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.380859375,0.0,1533.052490234375,1895.4371337890625,0.0,3744.44873046875,0.9054770469665528,1.0,0.0,3.0,1.0,0.0
