time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607883214950562,0.3430743217468261,0.3138042688369751,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508476614952087,0.4856804013252258,0.4645602405071258,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028712511062622,0.5543223023414612,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599178552627563,0.3420516848564148,0.3293039798736572,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398701667785645,0.2014603912830352,0.9336347579956056,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,298.1512756347656,297.1302185058594,285.06121826171875,1.0,0.6196087598800659,0.3626124560832977,0.3626124560832977,1.0,1.0,-3.1167147159576416,0.8217015862464905,2.295013189315796,0.1164101809263229,0.9029844403266908,0.9029844403266908,0.0,213.8518218994141,205.0,40013.6640625,0.0,2862.239013671875,1.0,280.99853515625,283.6332397460937,291.1026611328125,293.7185363769531,293.1499938964844,293.1499938964844,280.95001220703125,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437741041183472,1.0,0.0,0.0,3.655474424362183,3.655498504638672,8.916220508581318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.90087890625,0.0,1537.797607421875,1895.4371337890625,0.0,3806.705078125,0.9063300490379332,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.760252833366394,0.3415843546390533,0.3126224875450134,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.850394606590271,0.4838792681694031,0.4630359411239624,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034219980239868,0.5534165501594543,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596800327301025,0.3410076200962066,0.3284530639648437,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394071578979492,0.2005595266819,0.9300001859664916,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,298.1397705078125,297.1268310546875,285.011474609375,1.0,0.6179730296134949,0.3628876209259033,0.3628876209259033,1.0,1.0,-3.106980800628662,0.8192873597145081,2.287693500518799,0.1162371486425399,0.9028092622756958,0.9028092622756958,0.0,212.9665985107422,208.0,40022.265625,0.0,2837.823486328125,1.0,280.9576721191406,283.5771179199219,291.09844970703125,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484683871269226,1.0,0.0,0.0,3.657214403152466,3.657238483428955,8.924710641622369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.50732421875,0.0,1540.2476806640625,1895.4371337890625,0.0,3849.153564453125,0.9067910313606262,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569893002510071,0.3378370404243469,0.3095309436321258,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472279906272888,0.4794135689735412,0.4591493010520935,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020938873291016,0.5551818609237671,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726871490479,0.3381817042827606,0.3260610103607178,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366621851921082,0.1981883943080902,0.9204264879226683,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,298.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155785322189331,0.3634379208087921,0.3634379208087921,1.0,1.0,-3.08633041381836,0.8141015768051147,2.272228956222534,0.1157995089888572,0.8991795778274536,0.8991795778274536,0.0,213.09507751464844,211.0,40836.25390625,0.0,2797.025390625,1.0,280.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628676176071168,1.0,0.0,0.0,3.654437303543091,3.65446138381958,8.911161444302707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3505859375,0.0,1538.8216552734375,1895.4371337890625,0.0,3978.1064453125,0.9063149690628052,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569893002510071,0.3378370404243469,0.3095309436321258,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472279906272888,0.4794135689735412,0.4591493010520935,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.9020938873291016,0.5551818609237671,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570726871490479,0.3381817042827606,0.3260610103607178,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366621851921082,0.1981883943080902,0.9204264879226683,284.80487060546875,284.95001220703125,297.110107421875,288.03094482421875,298.1060791015625,297.1043701171875,284.80255126953125,1.0,0.6155785322189331,0.3634379208087921,0.3634379208087921,1.0,1.0,-3.08633041381836,0.8141015768051147,2.272228956222534,0.1157995089888572,0.8991795778274536,0.8991795778274536,0.0,213.09507751464844,211.0,40836.25390625,0.0,2797.025390625,1.0,280.658203125,283.3329467773437,291.0852355957031,293.74786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628676176071168,1.0,0.0,0.0,3.654437303543091,3.65446138381958,8.911161444302707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3505859375,0.0,1538.8216552734375,1895.4371337890625,0.0,3978.1064453125,0.9063149690628052,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533656358718872,0.3351644277572632,0.3068309724330902,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434707522392273,0.4758639335632324,0.4555186927318573,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012652039527892,0.558527946472168,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538551688194275,0.335940808057785,0.3237571716308594,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332883238792419,0.1960555016994476,0.9104984998703004,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,298.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140181422233582,0.3639882504940033,0.3639882504940033,1.0,1.0,-3.0680296421051025,0.8096657395362854,2.258363723754883,0.1154773384332656,0.9004068374633789,0.9004068374633789,0.0,214.18511962890625,214.0,39528.484375,0.0,2766.358154296875,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493035078048706,1.0,0.0,0.0,3.653510332107544,3.653534412384033,8.906641255634895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.96875,0.0,1537.1251220703125,1895.4371337890625,0.0,3856.68505859375,0.906073808670044,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533656358718872,0.3351644277572632,0.3068309724330902,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434707522392273,0.4758639335632324,0.4555186927318573,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012652039527892,0.558527946472168,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538551688194275,0.335940808057785,0.3237571716308594,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332883238792419,0.1960555016994476,0.9104984998703004,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,298.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140181422233582,0.3639882504940033,0.3639882504940033,1.0,1.0,-3.0680296421051025,0.8096657395362854,2.258363723754883,0.1154773384332656,0.9004068374633789,0.9004068374633789,0.0,214.18511962890625,214.0,39528.484375,0.0,2766.358154296875,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.4742736816406,293.1499938964844,293.1499938964844,280.6499938964844,36006.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493035078048706,1.0,0.0,0.0,3.653510332107544,3.653534412384033,8.906641255634895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.96875,0.0,1537.1251220703125,1895.4371337890625,0.0,3856.68505859375,0.906073808670044,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495192885398865,0.3319042325019836,0.3043195903301239,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394310474395752,0.471808522939682,0.4521171450614929,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987418413162231,0.5628446340560913,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504108548164368,0.333368182182312,0.3216549456119537,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367811203003,0.193729355931282,0.9012104868888856,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,298.0503234863281,297.07086181640625,284.76171875,1.0,0.6131312251091003,0.3645421266555786,0.3645421266555786,1.0,1.0,-3.0524210929870605,0.806092381477356,2.246328830718994,0.1155649051070213,0.896430492401123,0.896430492401123,0.0,215.94097900390625,217.0,40329.88671875,0.0,2744.720458984375,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957696259021759,1.0,0.0,0.0,3.647384405136109,3.6474084854125977,8.876798460732971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.24365234375,0.0,1531.6734619140625,1895.4371337890625,0.0,3932.0234375,0.9048063158988952,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7495192885398865,0.3319042325019836,0.3043195903301239,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.8394310474395752,0.471808522939682,0.4521171450614929,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987418413162231,0.5628446340560913,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504108548164368,0.333368182182312,0.3216549456119537,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297367811203003,0.193729355931282,0.9012104868888856,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,298.0503234863281,297.07086181640625,284.76171875,1.0,0.6131312251091003,0.3645421266555786,0.3645421266555786,1.0,1.0,-3.0524210929870605,0.806092381477356,2.246328830718994,0.1155649051070213,0.896430492401123,0.896430492401123,0.0,215.94097900390625,217.0,40329.88671875,0.0,2744.720458984375,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141357421875,293.1499938964844,293.1499938964844,280.95001220703125,36188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957696259021759,1.0,0.0,0.0,3.647384405136109,3.6474084854125977,8.876798460732971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.24365234375,0.0,1531.6734619140625,1895.4371337890625,0.0,3932.0234375,0.9048063158988952,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454080581665039,0.3293167054653168,0.3017969131469726,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350647687911987,0.4683407247066498,0.4486639201641083,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965993523597717,0.5679163932800293,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599345207214,0.3311961591243744,0.3194946646690368,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258561015129089,0.1915981173515319,0.8915414810180664,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,298.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125506162643433,0.3650960028171539,0.3650960028171539,1.0,1.0,-3.0371081829071045,0.8026049137115479,2.2345032691955566,0.1155701726675033,0.897205650806427,0.897205650806427,0.0,218.1447906494141,205.0,39051.7421875,0.0,2726.1513671875,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438537359237672,1.0,0.0,0.0,3.643600463867188,3.6436245441436768,8.858390287969087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82763671875,0.0,1526.6739501953125,1895.4371337890625,0.0,3807.4267578125,0.903912365436554,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454080581665039,0.3293167054653168,0.3017969131469726,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350647687911987,0.4683407247066498,0.4486639201641083,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8965993523597717,0.5679163932800293,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466599345207214,0.3311961591243744,0.3194946646690368,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258561015129089,0.1915981173515319,0.8915414810180664,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,298.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125506162643433,0.3650960028171539,0.3650960028171539,1.0,1.0,-3.0371081829071045,0.8026049137115479,2.2345032691955566,0.1155701726675033,0.897205650806427,0.897205650806427,0.0,218.1447906494141,205.0,39051.7421875,0.0,2726.1513671875,1.0,280.9421081542969,283.50164794921875,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438537359237672,1.0,0.0,0.0,3.643600463867188,3.6436245441436768,8.858390287969087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.82763671875,0.0,1526.6739501953125,1895.4371337890625,0.0,3807.4267578125,0.903912365436554,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451217174530029,0.3283975720405578,0.3008293211460113,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8347551822662354,0.4669863581657409,0.4472378194332123,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962670564651489,0.5667840242385864,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464865446090698,0.3304044604301452,0.3186242580413818,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6252954006195068,0.1907333880662918,0.8872244954109192,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,298.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104121804237366,0.3653729557991028,0.3653729557991028,1.0,1.0,-3.026644706726074,0.7999247908592224,2.226719856262207,0.1154329925775528,0.8990636467933655,0.8990636467933655,0.0,217.1097106933593,205.0,37966.21484375,0.0,2700.40771484375,1.0,281.1986083984375,283.6713562011719,290.8462219238281,293.20672607421875,293.1499938964844,293.1499938964844,281.25,35980.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327986836433412,1.0,0.0,0.0,3.644145965576172,3.644170045852661,8.861042601893132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.8994140625,0.0,1526.5205078125,1895.4371337890625,0.0,3706.76708984375,0.9040010571479796,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459274530410767,0.3276560008525848,0.3000613152980804,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8356059789657593,0.465823620557785,0.4460267722606659,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.896757960319519,0.5634089112281799,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473719120025635,0.3297710120677948,0.3179112672805786,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256147623062134,0.1899985522031784,0.8833777904510498,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,298.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075626015663147,0.3656515777111053,0.3656515777111053,1.0,1.0,-3.0147297382354736,0.7967720627784729,2.2179574966430664,0.1150399446487426,0.9003297090530396,0.9003297090530396,0.0,214.77322387695312,208.0,37712.4296875,0.0,2665.33251953125,1.0,281.2418518066406,283.7117919921875,290.8523254394531,293.2391967773437,293.1499938964844,293.1499938964844,280.95001220703125,35899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263756275177002,1.0,0.0,0.0,3.646817445755005,3.646841526031494,8.874039281181467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.484375,0.0,1528.8797607421875,1895.4371337890625,0.0,3647.8759765625,0.9045101404190063,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445057034492493,0.3248193264007568,0.2979171276092529,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341551423072815,0.4622288048267364,0.4430479109287262,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895716667175293,0.56276935338974,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463198900222778,0.32758429646492,0.3161446452140808,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240401268005371,0.1880259960889816,0.8753253817558289,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,297.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049438714981079,0.3662088513374328,0.3662088513374328,1.0,1.0,-2.995993137359619,0.7921295166015625,2.2038636207580566,0.1146619766950607,0.8980045914649963,0.8980045914649963,0.0,213.68614196777344,211.0,38514.921875,0.0,2623.895751953125,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370453357696532,1.0,0.0,0.0,3.64605450630188,3.646078586578369,8.870326837495668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.173828125,0.0,1529.111572265625,1895.4371337890625,0.0,3745.54443359375,0.9044121503829956,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445057034492493,0.3248193264007568,0.2979171276092529,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341551423072815,0.4622288048267364,0.4430479109287262,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.895716667175293,0.56276935338974,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7463198900222778,0.32758429646492,0.3161446452140808,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6240401268005371,0.1880259960889816,0.8753253817558289,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,297.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049438714981079,0.3662088513374328,0.3662088513374328,1.0,1.0,-2.995993137359619,0.7921295166015625,2.2038636207580566,0.1146619766950607,0.8980045914649963,0.8980045914649963,0.0,213.68614196777344,211.0,38514.921875,0.0,2623.895751953125,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370453357696532,1.0,0.0,0.0,3.64605450630188,3.646078586578369,8.870326837495668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.173828125,0.0,1529.111572265625,1895.4371337890625,0.0,3745.54443359375,0.9044121503829956,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416694760322571,0.3224325478076935,0.295554518699646,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311518430709839,0.4589739739894867,0.4397808611392975,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944995403289795,0.5651271939277649,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438245415687561,0.3255752921104431,0.3141219019889831,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212171316146851,0.1861108094453811,0.8664917349815369,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,297.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033328771591187,0.3667661249637604,0.3667661249637604,1.0,1.0,-2.97900390625,0.7880423069000244,2.190961599349976,0.1144486665725708,0.900426983833313,0.900426983833313,0.0,214.328353881836,199.0,37266.1953125,0.0,2594.96875,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246510863304138,1.0,0.0,0.0,3.648404836654663,3.648428678512573,8.881766007107217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.39306640625,0.0,1530.775146484375,1895.4371337890625,0.0,3632.018310546875,0.9048739075660706,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416694760322571,0.3224325478076935,0.295554518699646,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311518430709839,0.4589739739894867,0.4397808611392975,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8944995403289795,0.5651271939277649,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438245415687561,0.3255752921104431,0.3141219019889831,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212171316146851,0.1861108094453811,0.8664917349815369,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,297.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033328771591187,0.3667661249637604,0.3667661249637604,1.0,1.0,-2.97900390625,0.7880423069000244,2.190961599349976,0.1144486665725708,0.900426983833313,0.900426983833313,0.0,214.328353881836,199.0,37266.1953125,0.0,2594.96875,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246510863304138,1.0,0.0,0.0,3.648404836654663,3.648428678512573,8.881766007107217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.39306640625,0.0,1530.775146484375,1895.4371337890625,0.0,3632.018310546875,0.9048739075660706,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416185736656189,0.3192730844020843,0.2929736971855163,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312984704971313,0.4549852609634399,0.4362835586071014,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921206593513489,0.5603151917457581,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441504001617432,0.3230229914188385,0.3118804693222046,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206743121147156,0.1838730573654174,0.8567625880241394,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,297.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975151658058167,0.3674443662166595,0.3674443662166595,1.0,1.0,-2.951546669006348,0.7807732820510864,2.170773267745972,0.1137271150946617,0.897491991519928,0.897491991519928,0.0,210.62744140625,202.0,37981.29296875,0.0,2524.88671875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352222084999084,1.0,0.0,0.0,3.6462361812591553,3.646260261535645,8.871210752658953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44873046875,0.0,1529.614013671875,1895.4371337890625,0.0,3728.913330078125,0.9044771790504456,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416185736656189,0.3192730844020843,0.2929736971855163,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8312984704971313,0.4549852609634399,0.4362835586071014,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.8921206593513489,0.5603151917457581,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7441504001617432,0.3230229914188385,0.3118804693222046,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.6206743121147156,0.1838730573654174,0.8567625880241394,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,297.9458312988281,297.03253173828125,284.8415832519531,1.0,0.5975151658058167,0.3674443662166595,0.3674443662166595,1.0,1.0,-2.951546669006348,0.7807732820510864,2.170773267745972,0.1137271150946617,0.897491991519928,0.897491991519928,0.0,210.62744140625,202.0,37981.29296875,0.0,2524.88671875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3472900390625,293.1499938964844,293.1499938964844,281.25,36084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352222084999084,1.0,0.0,0.0,3.6462361812591553,3.646260261535645,8.871210752658953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.44873046875,0.0,1529.614013671875,1895.4371337890625,0.0,3728.913330078125,0.9044771790504456,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.739984393119812,0.3167245090007782,0.2903668582439422,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296508193016052,0.4515006244182586,0.4326934516429901,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911713361740112,0.5592628717422485,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.742828369140625,0.3207848072052002,0.3095404803752899,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187046766281128,0.181797444820404,0.8467424511909485,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,297.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941147804260254,0.3681226074695587,0.3681226074695587,1.0,1.0,-2.9279592037200928,0.7747848033905029,2.15317440032959,0.1129628717899322,0.8992218375205994,0.8992218375205994,0.0,209.1387481689453,205.0,36673.234375,0.0,2474.0439453125,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921291172504425,1.0,0.0,0.0,3.646453380584717,3.646477460861206,8.872267471815576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.7646484375,0.0,1529.03515625,1895.4371337890625,0.0,3601.069091796875,0.9044754505157472,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.739984393119812,0.3167245090007782,0.2903668582439422,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296508193016052,0.4515006244182586,0.4326934516429901,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.8911713361740112,0.5592628717422485,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.742828369140625,0.3207848072052002,0.3095404803752899,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187046766281128,0.181797444820404,0.8467424511909485,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,297.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941147804260254,0.3681226074695587,0.3681226074695587,1.0,1.0,-2.9279592037200928,0.7747848033905029,2.15317440032959,0.1129628717899322,0.8992218375205994,0.8992218375205994,0.0,209.1387481689453,205.0,36673.234375,0.0,2474.0439453125,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921291172504425,1.0,0.0,0.0,3.646453380584717,3.646477460861206,8.872267471815576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.7646484375,0.0,1529.03515625,1895.4371337890625,0.0,3601.069091796875,0.9044754505157472,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.739172101020813,0.3158265650272369,0.2894439101219177,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8287233114242554,0.4501365423202514,0.4312847852706909,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.891107976436615,0.559453010559082,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420836091041565,0.3199465274810791,0.308657556772232,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176653504371643,0.1809543669223785,0.8426609635353088,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,297.9216003417969,297.0307312011719,285.1280212402344,1.0,0.593008279800415,0.3684617280960083,0.3684617280960083,1.0,1.0,-2.9194142818450928,0.7728530168533325,2.1465611457824707,0.1129788160324096,0.901605784893036,0.901605784893036,0.0,208.91748046875,205.0,35672.734375,0.0,2457.3740234375,1.0,281.49871826171875,283.8165283203125,290.7076721191406,292.926513671875,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096028804779052,1.0,0.0,0.0,3.649012565612793,3.649036645889282,8.884725843927299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.55029296875,0.0,1531.1131591796875,1895.4371337890625,0.0,3492.91796875,0.9050153493881226,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384753227233887,0.3151150941848755,0.2887766659259796,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.827860414981842,0.4489751160144806,0.4301512539386749,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912137150764465,0.5598574876785278,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.741405725479126,0.3192625641822815,0.3079809546470642,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167072057723999,0.180234745144844,0.8392868638038635,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,297.91656494140625,297.034423828125,285.16290283203125,1.0,0.5922501683235168,0.3688781261444092,0.3688781261444092,1.0,1.0,-2.9128639698028564,0.7717698216438293,2.141094207763672,0.1134046912193298,0.9034924507141112,0.9034924507141112,0.0,208.891357421875,208.0,35502.0859375,0.0,2445.3603515625,1.0,281.5417175292969,283.8617858886719,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35784.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90281879901886,1.0,0.0,0.0,3.6538784503936768,3.653902530670166,8.908436370802519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.7734375,0.0,1535.870849609375,1895.4371337890625,0.0,3429.84521484375,0.9060116410255432,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356072664260864,0.3122902810573578,0.2867322564125061,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.824711263179779,0.4453396797180176,0.4272258579730987,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882633447647095,0.5629127621650696,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.73878014087677,0.3169187903404236,0.3061611652374267,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918663978577,0.1782439649105072,0.8315919041633606,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,297.8927917480469,297.02325439453125,284.9685363769531,1.0,0.591324508190155,0.3697109818458557,0.3697109818458557,1.0,1.0,-2.8991310596466064,0.7693960070610046,2.129735231399536,0.1143274456262588,0.902238667011261,0.902238667011261,0.0,210.06089782714844,196.0,36282.48828125,0.0,2426.359619140625,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142731428146362,1.0,0.0,0.0,3.6576449871063232,3.657669067382813,8.926812142817653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21923828125,0.0,1541.1083984375,1895.4371337890625,0.0,3536.216796875,0.9069213271141052,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7356072664260864,0.3122902810573578,0.2867322564125061,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.824711263179779,0.4453396797180176,0.4272258579730987,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882633447647095,0.5629127621650696,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.73878014087677,0.3169187903404236,0.3061611652374267,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6136918663978577,0.1782439649105072,0.8315919041633606,284.970703125,284.95001220703125,296.5304260253906,287.7613525390625,297.8927917480469,297.02325439453125,284.9685363769531,1.0,0.591324508190155,0.3697109818458557,0.3697109818458557,1.0,1.0,-2.8991310596466064,0.7693960070610046,2.129735231399536,0.1143274456262588,0.902238667011261,0.902238667011261,0.0,210.06089782714844,196.0,36282.48828125,0.0,2426.359619140625,1.0,281.2577819824219,283.6322937011719,290.7961730957031,293.154296875,293.1499938964844,293.1499938964844,280.95001220703125,35922.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142731428146362,1.0,0.0,0.0,3.6576449871063232,3.657669067382813,8.926812142817653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.21923828125,0.0,1541.1083984375,1895.4371337890625,0.0,3536.216796875,0.9069213271141052,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.7341397404670715,0.3087126016616821,0.2837090492248535,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.8234307765960693,0.4409818947315216,0.4233423173427582,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.9990000128746032,0.8833432197570801,0.560588002204895,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.7377316355705261,0.3139271438121795,0.3035068213939667,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6119497418403625,0.175848513841629,0.8213433027267456,284.7651062011719,284.95001220703125,296.47918701171875,287.7372741699219,297.86474609375,297.00360107421875,284.7616271972656,1.0,0.5864348411560059,0.3704513013362884,0.3704513013362884,1.0,1.0,-2.8725478649139404,0.7624594569206238,2.110088348388672,0.1137207373976707,0.8983422517776489,0.8983422517776489,0.0,207.7941131591797,196.0,37035.19921875,0.0,2367.767333984375,1.0,280.9623107910156,283.3907775878906,290.80401611328125,293.2391662597656,293.1499938964844,293.1499938964844,280.95001220703125,36139.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292669892311096,1.0,0.0,0.0,3.653541088104248,3.653565168380737,8.906791890694876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.20556640625,0.0,1538.1558837890625,1895.4371337890625,0.0,3674.420654296875,0.9061391353607178,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7340354323387146,0.308249682188034,0.2832759320735931,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.823371410369873,0.4404123723506927,0.4227926433086395,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827420473098755,0.559989869594574,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.737684428691864,0.3135290443897247,0.303120493888855,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.6117932796478271,0.1755283176898956,0.8198652863502502,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,297.8614807128906,297.00146484375,284.75445556640625,1.0,0.585635781288147,0.3705438077449798,0.3705438077449798,1.0,1.0,-2.868407964706421,0.7613179087638855,2.10708999633789,0.1135333031415939,0.897957444190979,0.897957444190979,0.0,207.3112030029297,184.0,37001.2734375,0.0,2358.091064453125,1.0,280.9582214355469,283.3836364746094,290.793212890625,293.2206115722656,293.1499938964844,293.1499938964844,281.25,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929876744747162,1.0,0.0,0.0,3.652632236480713,3.652656316757202,8.902360377760488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.70361328125,0.0,1537.2744140625,1895.4371337890625,0.0,3680.01123046875,0.9059523344039916,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350649833679199,0.3052597045898437,0.2800430953502655,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248261213302612,0.4363691210746765,0.4184425473213196,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802343606948853,0.5510931611061096,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390039563179016,0.3107177317142486,0.3000244498252868,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.611937403678894,0.1731113940477371,0.8073853254318237,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,297.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771856904029846,0.3713494539260864,0.3713494539260864,1.0,1.0,-2.829881191253662,0.7505221366882324,2.0793590545654297,0.1115003526210784,0.8984320759773254,0.8984320759773254,0.0,201.0347595214844,187.0,35580.1796875,0.0,2260.586669921875,1.0,281.2421875,283.5714111328125,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150488376617432,1.0,0.0,0.0,3.64903712272644,3.6490612030029297,8.884845215106907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00537109375,0.0,1532.6851806640625,1895.4371337890625,0.0,3543.397705078125,0.905121386051178,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7350649833679199,0.3052597045898437,0.2800430953502655,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8248261213302612,0.4363691210746765,0.4184425473213196,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802343606948853,0.5510931611061096,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390039563179016,0.3107177317142486,0.3000244498252868,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.611937403678894,0.1731113940477371,0.8073853254318237,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,297.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771856904029846,0.3713494539260864,0.3713494539260864,1.0,1.0,-2.829881191253662,0.7505221366882324,2.0793590545654297,0.1115003526210784,0.8984320759773254,0.8984320759773254,0.0,201.0347595214844,187.0,35580.1796875,0.0,2260.586669921875,1.0,281.2421875,283.5714111328125,290.6543884277344,292.936279296875,293.1499938964844,293.1499938964844,281.54998779296875,36078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150488376617432,1.0,0.0,0.0,3.64903712272644,3.6490612030029297,8.884845215106907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00537109375,0.0,1532.6851806640625,1895.4371337890625,0.0,3543.397705078125,0.905121386051178,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355704307556152,0.3034041225910187,0.2780849933624267,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253235220909119,0.4334781467914581,0.4153990447521209,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808675408363342,0.5460248589515686,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.739509105682373,0.3087765574455261,0.2979180812835693,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114612817764282,0.1713059246540069,0.7981796860694885,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,297.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722589492797852,0.3721551299095154,0.3721551299095154,1.0,1.0,-2.804165363311768,0.7439748644828796,2.060190439224243,0.1106443554162979,0.901277244091034,0.901277244091034,0.0,197.3573455810547,190.0,34239.08984375,0.0,2199.230712890625,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938642740249634,1.0,0.0,0.0,3.651693820953369,3.6517179012298575,8.897787324713136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.50830078125,0.0,1534.4007568359375,1895.4371337890625,0.0,3346.326171875,0.9056094884872437,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355704307556152,0.3034041225910187,0.2780849933624267,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253235220909119,0.4334781467914581,0.4153990447521209,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808675408363342,0.5460248589515686,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.739509105682373,0.3087765574455261,0.2979180812835693,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114612817764282,0.1713059246540069,0.7981796860694885,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,297.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722589492797852,0.3721551299095154,0.3721551299095154,1.0,1.0,-2.804165363311768,0.7439748644828796,2.060190439224243,0.1106443554162979,0.901277244091034,0.901277244091034,0.0,197.3573455810547,190.0,34239.08984375,0.0,2199.230712890625,1.0,281.541748046875,283.7823791503906,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938642740249634,1.0,0.0,0.0,3.651693820953369,3.6517179012298575,8.897787324713136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.50830078125,0.0,1534.4007568359375,1895.4371337890625,0.0,3346.326171875,0.9056094884872437,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352297306060791,0.3021569550037384,0.2771865427494049,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8249040842056274,0.4317700266838074,0.414000004529953,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804027438163757,0.5450765490531921,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7391817569732666,0.3076276183128357,0.2969782948493957,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107455492019653,0.1703370809555053,0.7941470146179199,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,297.8239440917969,297.002197265625,284.9136657714844,1.0,0.5706129670143127,0.3725579380989074,0.3725579380989074,1.0,1.0,-2.7942886352539062,0.7416818141937256,2.0526068210601807,0.1106426045298576,0.8997921943664551,0.8997921943664551,0.0,196.4918670654297,190.0,34997.4609375,0.0,2178.52099609375,1.0,281.298583984375,283.6077575683594,290.6736755371094,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993877172470093,1.0,0.0,0.0,3.6521308422088623,3.652154922485352,8.89991724761785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.1826171875,0.0,1535.4298095703125,1895.4371337890625,0.0,3397.876220703125,0.9057018756866456,1.0,0.0,3.0,1.0,0.0
