time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339455485343933,0.300461083650589,0.2758345305919647,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8235630989074707,0.4296247065067291,0.412157654762268,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.878759503364563,0.5454958081245422,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380290627479553,0.3061457276344299,0.2957192957401275,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092616319656372,0.1691654771566391,0.7893193364143372,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,297.81298828125,296.99786376953125,284.8633728027344,1.0,0.5692830085754395,0.3731143474578857,0.3731143474578857,1.0,1.0,-2.783639669418335,0.7394859790802002,2.0441536903381348,0.1109274700284004,0.898606538772583,0.898606538772583,0.0,196.3314514160156,193.0,34982.6171875,0.0,2159.995361328125,1.0,281.25787353515625,283.55224609375,290.6780090332031,292.95703125,293.1499938964844,293.1499938964844,281.54998779296875,36067.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903318166732788,1.0,0.0,0.0,3.6500895023345934,3.650113582611084,8.889970786185586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.6962890625,0.0,1533.776611328125,1895.4371337890625,0.0,3434.49462890625,0.9053301215171814,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309752106666565,0.2979279160499573,0.2733452320098877,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203096389770508,0.4260926842689514,0.4086317718029022,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758578896522522,0.5477292537689209,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352108359336853,0.3037067651748657,0.293286919593811,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057324409484863,0.1671060472726822,0.7798177003860474,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,297.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674225091934204,0.3742271363735199,0.3742271363735199,1.0,1.0,-2.764746904373169,0.7359302043914795,2.028816699981689,0.1116897016763687,0.9008265137672424,0.9008265137672424,0.0,196.84567260742188,196.0,33824.51171875,0.0,2131.179443359375,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893893361091614,1.0,0.0,0.0,3.651466131210327,3.651489973068237,8.896677172742784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.7021484375,0.0,1534.363525390625,1895.4371337890625,0.0,3304.496337890625,0.9055764079093932,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7309752106666565,0.2979279160499573,0.2733452320098877,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8203096389770508,0.4260926842689514,0.4086317718029022,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.8758578896522522,0.5477292537689209,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7352108359336853,0.3037067651748657,0.293286919593811,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6057324409484863,0.1671060472726822,0.7798177003860474,285.021484375,284.95001220703125,296.2430725097656,287.6256408691406,297.7948913574219,296.994384765625,285.02203369140625,1.0,0.5674225091934204,0.3742271363735199,0.3742271363735199,1.0,1.0,-2.764746904373169,0.7359302043914795,2.028816699981689,0.1116897016763687,0.9008265137672424,0.9008265137672424,0.0,196.84567260742188,196.0,33824.51171875,0.0,2131.179443359375,1.0,281.54217529296875,283.752685546875,290.5744934082031,292.7355041503906,293.1499938964844,293.1499938964844,281.25,35941.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893893361091614,1.0,0.0,0.0,3.651466131210327,3.651489973068237,8.896677172742784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.7021484375,0.0,1534.363525390625,1895.4371337890625,0.0,3304.496337890625,0.9055764079093932,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273626327514648,0.2946986854076385,0.270857572555542,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162854909896851,0.4219015836715698,0.4051041305065155,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.870483934879303,0.5515389442443848,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317710518836975,0.3008016645908355,0.290873110294342,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015562415122986,0.1647878736257553,0.7705065608024597,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,297.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663615465164185,0.375339925289154,0.375339925289154,1.0,1.0,-2.748008728027344,0.7330582141876221,2.0149505138397217,0.1127655506134033,0.8977330327033997,0.8977330327033997,0.0,198.3030242919922,184.0,34573.2265625,0.0,2110.592041015625,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004721641540527,1.0,0.0,0.0,3.64843225479126,3.648456335067749,8.88189958914154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01025390625,0.0,1532.2208251953125,1895.4371337890625,0.0,3407.9853515625,0.9049853086471558,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7273626327514648,0.2946986854076385,0.270857572555542,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8162854909896851,0.4219015836715698,0.4051041305065155,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.870483934879303,0.5515389442443848,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7317710518836975,0.3008016645908355,0.290873110294342,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015562415122986,0.1647878736257553,0.7705065608024597,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,297.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663615465164185,0.375339925289154,0.375339925289154,1.0,1.0,-2.748008728027344,0.7330582141876221,2.0149505138397217,0.1127655506134033,0.8977330327033997,0.8977330327033997,0.0,198.3030242919922,184.0,34573.2265625,0.0,2110.592041015625,1.0,281.2578430175781,283.5260925292969,290.6337890625,292.8921813964844,293.1499938964844,293.1499938964844,281.54998779296875,36106.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004721641540527,1.0,0.0,0.0,3.64843225479126,3.648456335067749,8.88189958914154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.01025390625,0.0,1532.2208251953125,1895.4371337890625,0.0,3407.9853515625,0.9049853086471558,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265936136245728,0.2919790148735046,0.2680676877498626,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155739307403564,0.4181198179721832,0.4012055993080139,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659509420394897,0.5477312803268433,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311896681785583,0.298168420791626,0.2881208658218384,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999332666397095,0.1625506430864334,0.7596197128295898,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,297.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606654286384583,0.3762689530849457,0.3762689530849457,1.0,1.0,-2.7190170288085938,0.7255381941795349,1.993478775024414,0.1120273023843765,0.8994281888008118,0.8994281888008118,0.0,195.2267303466797,172.0,33291.70703125,0.0,2049.40869140625,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863439559936523,1.0,0.0,0.0,3.6481387615203857,3.648162603378296,8.880470545591379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.8876953125,0.0,1531.0120849609375,1895.4371337890625,0.0,3276.000732421875,0.9048622250556946,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265936136245728,0.2919790148735046,0.2680676877498626,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8155739307403564,0.4181198179721832,0.4012055993080139,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.8659509420394897,0.5477312803268433,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311896681785583,0.298168420791626,0.2881208658218384,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5999332666397095,0.1625506430864334,0.7596197128295898,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,297.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606654286384583,0.3762689530849457,0.3762689530849457,1.0,1.0,-2.7190170288085938,0.7255381941795349,1.993478775024414,0.1120273023843765,0.8994281888008118,0.8994281888008118,0.0,195.2267303466797,172.0,33291.70703125,0.0,2049.40869140625,1.0,281.5421447753906,283.7217712402344,290.51983642578125,292.6549987792969,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863439559936523,1.0,0.0,0.0,3.6481387615203857,3.648162603378296,8.880470545591379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.8876953125,0.0,1531.0120849609375,1895.4371337890625,0.0,3276.000732421875,0.9048622250556946,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292935848236084,0.2902113199234009,0.2661052942276001,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185927271842957,0.4152758419513702,0.3981281220912933,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653163313865662,0.5372229218482971,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338503003120422,0.2962368726730346,0.2859416902065277,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014645099639893,0.1607955694198608,0.7501962780952454,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,297.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525073409080505,0.3771979510784149,0.3771979510784149,1.0,1.0,-2.686391830444336,0.7167224884033203,1.969669342041016,0.1106759458780288,0.9035533666610718,0.9035533666610718,0.0,188.4914093017578,175.0,32059.28515625,0.0,1966.8831787109373,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665323257446289,1.0,0.0,0.0,3.6550567150115967,3.655080556869507,8.91418210358097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86865234375,0.0,1537.2939453125,1895.4371337890625,0.0,3090.28076171875,0.906283974647522,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7292935848236084,0.2902113199234009,0.2661052942276001,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8185927271842957,0.4152758419513702,0.3981281220912933,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.9990000128746032,0.8653163313865662,0.5372229218482971,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338503003120422,0.2962368726730346,0.2859416902065277,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.6014645099639893,0.1607955694198608,0.7501962780952454,285.1515197753906,284.95001220703125,296.0719299316406,287.54425048828125,297.74444580078125,296.9884033203125,285.1516418457031,1.0,0.5525073409080505,0.3771979510784149,0.3771979510784149,1.0,1.0,-2.686391830444336,0.7167224884033203,1.969669342041016,0.1106759458780288,0.9035533666610718,0.9035533666610718,0.0,188.4914093017578,175.0,32059.28515625,0.0,1966.8831787109373,1.0,281.8417663574219,283.938232421875,290.4641418457031,292.5077514648437,293.1499938964844,293.1499938964844,281.54998779296875,35798.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665323257446289,1.0,0.0,0.0,3.6550567150115967,3.655080556869507,8.91418210358097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.86865234375,0.0,1537.2939453125,1895.4371337890625,0.0,3090.28076171875,0.906283974647522,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299033999443054,0.2890025973320007,0.2651951611042022,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8192416429519653,0.4135767817497253,0.3966898620128631,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8649960160255432,0.5339351296424866,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7344491481781006,0.2950740754604339,0.2849434018135071,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015943884849548,0.1598546504974365,0.7460419535636902,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,297.7377319335937,296.9897155761719,284.99432373046875,1.0,0.5498682856559753,0.3776624798774719,0.3776624798774719,1.0,1.0,-2.673419237136841,0.71343994140625,1.9599794149398804,0.1102733239531517,0.9025336503982544,0.9025336503982544,0.0,186.3089294433593,175.0,32678.818359375,0.0,1936.816162109375,1.0,281.59844970703125,283.7536926269531,290.5464172363281,292.71484375,293.1499938964844,293.1499938964844,281.54998779296875,35870.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730128407478333,1.0,0.0,0.0,3.657660961151123,3.657684803009033,8.926889449867303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.4345703125,0.0,1540.736083984375,1895.4371337890625,0.0,3151.070556640625,0.9068586230278016,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292817831039429,0.2873266339302063,0.2638368606567383,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8186321258544922,0.4114276170730591,0.3948154151439667,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635699152946472,0.5326712727546692,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339394092559814,0.2935650944709778,0.2836305499076843,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.600664496421814,0.1587048321962356,0.7411654591560364,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,297.7289123535156,296.98828125,284.9380798339844,1.0,0.5477132797241211,0.3782925307750702,0.3782925307750702,1.0,1.0,-2.660578966140747,0.7105625867843628,1.9500163793563845,0.1103475987911224,0.9017783403396606,0.9017783403396606,0.0,185.2031707763672,178.0,32608.046875,0.0,1912.0782470703125,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35956.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773869872093201,1.0,0.0,0.0,3.657683372497559,3.657707452774048,8.926999157665705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.40234375,0.0,1541.404296875,1895.4371337890625,0.0,3192.087646484375,0.9069506525993348,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7278695702552795,0.2852933704853058,0.2621725797653198,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8171839714050293,0.4088801145553589,0.3925902545452118,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9990000128746032,0.8610901832580566,0.5326496362686157,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7326852083206177,0.2917472422122955,0.2820511758327484,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989493131637573,0.1573356389999389,0.7354517579078674,284.7804870605469,284.95001220703125,295.9853210449219,287.5029602050781,297.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458709001541138,0.3789564371109009,0.3789564371109009,1.0,1.0,-2.64711594581604,0.7075657844543457,1.939550280570984,0.1104416847229003,0.8990587592124939,0.8990587592124939,0.0,184.72720336914065,178.0,33350.31640625,0.0,1889.43896484375,1.0,281.2962341308594,283.49481201171875,290.5811767578125,292.8208923339844,293.1499938964844,293.1499938964844,281.25,36093.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880795240402222,1.0,0.0,0.0,3.655549287796021,3.6555733680725098,8.916584874896216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.01416015625,0.0,1540.0543212890625,1895.4371337890625,0.0,3292.242919921875,0.9065302014350892,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7259600162506104,0.2832725942134857,0.2604333758354187,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8152020573616028,0.4063768982887268,0.3903223574161529,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.8580108284950256,0.5336362719535828,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7309621572494507,0.2899354100227356,0.2804231643676758,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.5967651009559631,0.1559672504663467,0.7296611070632935,284.7239074707031,284.95001220703125,295.9585876464844,287.4902038574219,297.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444775819778442,0.3795526325702667,0.3795526325702667,1.0,1.0,-2.634572505950928,0.7047055959701538,1.9298667907714844,0.1104592159390449,0.8970174789428711,0.8970174789428711,0.0,184.811767578125,181.0,33296.7109375,0.0,1870.8856201171875,1.0,281.2581787109375,283.4420166015625,290.54705810546875,292.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,36201.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926394581794739,1.0,0.0,0.0,3.65099835395813,3.651022434234619,8.894397751646466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.974609375,0.0,1535.790283203125,1895.4371337890625,0.0,3334.88232421875,0.905617654323578,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220941185951233,0.2801752090454101,0.2573638558387756,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109408020973206,0.4021787345409393,0.386086106300354,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525278568267822,0.5364857912063599,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272705435752869,0.286844402551651,0.2773276567459106,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919229984283447,0.1534357815980911,0.7179881930351257,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,297.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422812104225159,0.3808127641677856,0.3808127641677856,1.0,1.0,-2.6114654541015625,0.6997942924499512,1.911671161651612,0.1107774451375007,0.8972617387771606,0.8972617387771606,0.0,185.51437377929688,184.0,32042.712890625,0.0,1839.5086669921875,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762326836585999,1.0,0.0,0.0,3.645871877670288,3.6458957195281982,8.869437237990496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71630859375,0.0,1529.450927734375,1895.4371337890625,0.0,3181.265380859375,0.9044421315193176,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7220941185951233,0.2801752090454101,0.2573638558387756,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8109408020973206,0.4021787345409393,0.386086106300354,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.8525278568267822,0.5364857912063599,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272705435752869,0.286844402551651,0.2773276567459106,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.5919229984283447,0.1534357815980911,0.7179881930351257,284.8758239746094,284.95001220703125,295.9021301269531,287.4632568359375,297.69000244140625,296.9776306152344,284.8763732910156,1.0,0.5422812104225159,0.3808127641677856,0.3808127641677856,1.0,1.0,-2.6114654541015625,0.6997942924499512,1.911671161651612,0.1107774451375007,0.8972617387771606,0.8972617387771606,0.0,185.51437377929688,184.0,32042.712890625,0.0,1839.5086669921875,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,36116.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762326836585999,1.0,0.0,0.0,3.645871877670288,3.6458957195281982,8.869437237990496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.71630859375,0.0,1529.450927734375,1895.4371337890625,0.0,3181.265380859375,0.9044421315193176,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189774513244629,0.2779574394226074,0.2553389370441437,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071640133857727,0.3988617658615112,0.3829185962677002,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478601574897766,0.5396273136138916,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784764289856,0.2844195067882538,0.275015115737915,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875832438468933,0.1513389348983764,0.708564043045044,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,297.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409668684005737,0.6284876465797424,0.6284876465797424,0.6000000238418579,1.0,-2.5948967933654785,1.2241907119750977,1.3707060813903809,0.6383618712425232,0.8987001180648804,0.8987001180648804,0.0,186.6955718994141,172.0,30218.24609375,0.0,1818.9854736328125,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526268005371094,1.0,0.0,0.0,3.646063327789306,3.646087169647217,8.870369470059813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.84912109375,0.0,1528.7691650390625,1895.4371337890625,0.0,2959.8798828125,0.904393434524536,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189774513244629,0.2779574394226074,0.2553389370441437,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8071640133857727,0.3988617658615112,0.3829185962677002,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478601574897766,0.5396273136138916,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240784764289856,0.2844195067882538,0.275015115737915,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875832438468933,0.1513389348983764,0.708564043045044,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,297.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409668684005737,0.6284876465797424,0.6284876465797424,0.6000000238418579,1.0,-2.5948967933654785,1.2241907119750977,1.3707060813903809,0.6383618712425232,0.8987001180648804,0.8987001180648804,0.0,186.6955718994141,172.0,30218.24609375,0.0,1818.9854736328125,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2855834960937,293.1499938964844,293.1499938964844,282.1499938964844,35996.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526268005371094,1.0,0.0,0.0,3.646063327789306,3.646087169647217,8.870369470059813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.84912109375,0.0,1528.7691650390625,1895.4371337890625,0.0,2959.8798828125,0.904393434524536,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197734117507935,0.2759752571582794,0.2533808350563049,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080222606658936,0.3958168923854828,0.379857987165451,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442769646644592,0.5336213707923889,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247336506843567,0.2822038829326629,0.2727479040622711,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870803594589233,0.1494183540344238,0.6991391777992249,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,296.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354123711585999,0.8761625289916992,0.8761625289916992,0.2000000029802322,1.0,-2.5676205158233643,2.170227527618408,0.3973928987979889,1.5883718729019165,0.9017664790153505,0.9017664790153505,0.0,182.9701385498047,160.0,28400.140625,0.0,1765.5892333984375,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259472846984863,1.0,0.0,0.0,3.6512162685394287,3.651240348815918,8.895460723579163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98583984375,0.0,1533.422607421875,1895.4371337890625,0.0,2710.751953125,0.9054494500160216,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7197734117507935,0.2759752571582794,0.2533808350563049,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8080222606658936,0.3958168923854828,0.379857987165451,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9990000128746032,0.8442769646644592,0.5336213707923889,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.7247336506843567,0.2822038829326629,0.2727479040622711,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870803594589233,0.1494183540344238,0.6991391777992249,285.0918273925781,284.95001220703125,295.78985595703125,287.4096069335937,296.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354123711585999,0.8761625289916992,0.8761625289916992,0.2000000029802322,1.0,-2.5676205158233643,2.170227527618408,0.3973928987979889,1.5883718729019165,0.9017664790153505,0.9017664790153505,0.0,182.9701385498047,160.0,28400.140625,0.0,1765.5892333984375,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.1290588378906,293.1499938964844,293.1499938964844,281.8500061035156,35853.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259472846984863,1.0,0.0,0.0,3.6512162685394287,3.651240348815918,8.895460723579163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.98583984375,0.0,1533.422607421875,1895.4371337890625,0.0,2710.751953125,0.9054494500160216,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7209583520889282,0.2744685113430023,0.2522441148757934,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8094454407691956,0.3938246965408325,0.3781817853450775,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.8422852158546448,0.5284612774848938,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258831858634949,0.2807429432868957,0.2714963853359222,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876721739768982,0.1482904255390167,0.6941720843315125,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,296.76318359375,296.98052978515625,284.8529663085937,1.0,0.5316407680511475,1.0,1.0,0.0,1.0,-2.550584316253662,2.5505595207214355,2.483123535057529e-05,1.971197366714477,0.8990962505340576,0.8990962505340576,0.0,179.96572875976562,160.0,28314.75,0.0,1729.7752685546875,1.0,281.8985900878906,283.7749938964844,290.37548828125,292.303955078125,293.1499938964844,293.1499938964844,281.8500061035156,35994.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288347721099854,1.0,0.0,0.0,3.651238203048706,3.6512622833251953,8.895567020772432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.7705078125,0.0,1534.5078125,1895.4371337890625,0.0,2737.60107421875,0.9054790139198304,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.721447765827179,0.2724676132202148,0.2505164444446563,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8102500438690186,0.3913173675537109,0.3759118616580963,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396086096763611,0.5237080454826355,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.726489782333374,0.278862714767456,0.2697823643684387,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.587677001953125,0.1468935310840606,0.6879428625106812,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,296.7352294921875,296.977294921875,284.7801208496094,1.0,0.5271750688552856,1.0,1.0,0.0,1.0,-2.530531883239746,2.530526638031006,5.151408458914375e-06,1.95581603050232,0.8970710039138794,0.8970710039138794,0.0,176.84249877929688,163.0,28096.859375,0.0,1687.9149169921875,1.0,281.8578186035156,283.7039794921875,290.3710021972656,292.248046875,293.1499938964844,293.1499938964844,282.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285967707633972,1.0,0.0,0.0,3.647467613220215,3.647491693496704,8.877203754309448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.81494140625,0.0,1531.3433837890625,1895.4371337890625,0.0,2735.38671875,0.9047781229019164,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7208510637283325,0.2708005011081695,0.2487411350011825,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8097289800643921,0.3890322744846344,0.3735025823116302,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.8376057744026184,0.5213692784309387,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.725959300994873,0.2771184742450714,0.2679437100887298,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.5864664316177368,0.1455303132534027,0.681257426738739,284.9222106933594,284.95001220703125,295.7046813964844,287.3688659667969,296.7059326171875,296.9750061035156,284.9317321777344,1.0,0.5241368412971497,1.0,1.0,0.0,1.0,-2.5124406814575195,2.5124356746673584,5.077460173197324e-06,1.941721081733704,0.898144543170929,0.898144543170929,0.0,175.0340576171875,163.0,27302.259765625,0.0,1654.9736328125,1.0,282.10577392578125,283.87890625,290.273681640625,292.0143737792969,293.1499938964844,293.1499938964844,282.1499938964844,36074.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144637942314148,1.0,0.0,0.0,3.645560741424561,3.645584583282471,8.867924066180422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.84033203125,0.0,1528.7884521484375,1895.4371337890625,0.0,2604.359375,0.9043779969215392,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204107046127319,0.2697051763534546,0.247603490948677,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8091960549354553,0.3873683512210846,0.3717756271362304,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363723754882812,0.5199935436248779,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254335880279541,0.2758445143699646,0.2666117250919342,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853350758552551,0.1444832980632782,0.6761152148246765,284.9618530273437,284.95001220703125,295.67840576171875,287.3562927246094,296.6796264648437,296.9750061035156,284.9623107910156,1.0,0.5219550728797913,1.0,1.0,0.0,1.0,-2.4995625019073486,2.4995574951171875,5.025504833611194e-06,1.9317381381988523,0.8986687660217285,0.8986687660217285,0.0,173.9022674560547,166.0,27105.125,0.0,1632.4256591796875,1.0,282.14215087890625,283.9170227050781,290.2613525390625,292.0167541503906,293.1499938964844,293.1499938964844,282.45001220703125,36011.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050626516342163,1.0,0.0,0.0,3.6460659503936768,3.646090030670166,8.870382544046151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.9365234375,0.0,1528.8814697265625,1895.4371337890625,0.0,2517.801513671875,0.9044156670570374,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194071412086487,0.2680442929267883,0.2459000349044799,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077601790428162,0.3845438361167907,0.3688790500164032,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345438241958618,0.5187007784843445,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241096496582031,0.2736888527870178,0.2643867433071136,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828560590744019,0.1426530331373214,0.6671999096870422,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,296.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187985301017761,1.0,1.0,0.0,1.0,-2.479090452194214,2.4790854454040527,4.94353707836126e-06,1.9159008264541624,0.9033203125,0.9033203125,0.0,172.5673065185547,169.0,26218.333984375,0.0,1598.9395751953125,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800361514091492,1.0,0.0,0.0,3.653216600418091,3.653240442276001,8.905209369913791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27783203125,0.0,1535.15869140625,1895.4371337890625,0.0,2290.46484375,0.9058685898780824,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7194071412086487,0.2680442929267883,0.2459000349044799,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077601790428162,0.3845438361167907,0.3688790500164032,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345438241958618,0.5187007784843445,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7241096496582031,0.2736888527870178,0.2643867433071136,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828560590744019,0.1426530331373214,0.6671999096870422,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,296.624267578125,296.9787292480469,285.1703796386719,1.0,0.5187985301017761,1.0,1.0,0.0,1.0,-2.479090452194214,2.4790854454040527,4.94353707836126e-06,1.9159008264541624,0.9033203125,0.9033203125,0.0,172.5673065185547,169.0,26218.333984375,0.0,1598.9395751953125,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9051513671875,293.1499938964844,293.1499938964844,282.1499938964844,35787.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800361514091492,1.0,0.0,0.0,3.653216600418091,3.653240442276001,8.905209369913791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.27783203125,0.0,1535.15869140625,1895.4371337890625,0.0,2290.46484375,0.9058685898780824,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166566252708435,0.2651583254337311,0.2437914758920669,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044373393058777,0.3806236982345581,0.3656631410121918,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293880224227905,0.520459771156311,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212823033332825,0.2707582116127014,0.2619779706001282,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.578982412815094,0.1404322534799575,0.6583181619644165,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,296.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169913172721863,1.0,1.0,0.0,1.0,-2.46124529838562,2.461240291595459,4.872897079621907e-06,1.9022248983383176,0.9012160301208496,0.9012160301208496,0.0,172.88304138183594,172.0,26536.28515625,0.0,1576.3175048828125,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926952242851257,1.0,0.0,0.0,3.65578293800354,3.655807018280029,8.917725153878564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.646484375,0.0,1539.3365478515625,1895.4371337890625,0.0,2404.8359375,0.9065276980400084,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166566252708435,0.2651583254337311,0.2437914758920669,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8044373393058777,0.3806236982345581,0.3656631410121918,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8293880224227905,0.520459771156311,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.7212823033332825,0.2707582116127014,0.2619779706001282,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.578982412815094,0.1404322534799575,0.6583181619644165,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,296.5691223144531,296.9783630371094,284.9276733398437,1.0,0.5169913172721863,1.0,1.0,0.0,1.0,-2.46124529838562,2.461240291595459,4.872897079621907e-06,1.9022248983383176,0.9012160301208496,0.9012160301208496,0.0,172.88304138183594,172.0,26536.28515625,0.0,1576.3175048828125,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.1096496582031,293.1499938964844,293.1499938964844,281.8500061035156,35963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926952242851257,1.0,0.0,0.0,3.65578293800354,3.655807018280029,8.917725153878564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.646484375,0.0,1539.3365478515625,1895.4371337890625,0.0,2404.8359375,0.9065276980400084,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110270261764526,0.2609527111053467,0.2403580546379089,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983112931251526,0.3753646910190582,0.3610828816890716,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200347423553467,0.5255364179611206,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160423994064331,0.2667713761329651,0.2585410475730896,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724021196365356,0.1374157667160034,0.6461345553398132,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,296.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156934261322021,1.0,1.0,0.0,1.0,-2.438953399658203,2.438948631286621,4.785301825904753e-06,1.885094404220581,0.8953717947006226,0.8953717947006226,0.0,174.76480102539062,160.0,26809.265625,0.0,1554.5926513671875,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099395632743835,1.0,0.0,0.0,3.6471779346466064,3.647202014923096,8.8757940375217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92529296875,0.0,1531.97265625,1895.4371337890625,0.0,2562.636474609375,0.9047980308532716,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110270261764526,0.2609527111053467,0.2403580546379089,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983112931251526,0.3753646910190582,0.3610828816890716,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200347423553467,0.5255364179611206,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160423994064331,0.2667713761329651,0.2585410475730896,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724021196365356,0.1374157667160034,0.6461345553398132,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,296.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156934261322021,1.0,1.0,0.0,1.0,-2.438953399658203,2.438948631286621,4.785301825904753e-06,1.885094404220581,0.8953717947006226,0.8953717947006226,0.0,174.76480102539062,160.0,26809.265625,0.0,1554.5926513671875,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099395632743835,1.0,0.0,0.0,3.6471779346466064,3.647202014923096,8.8757940375217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.92529296875,0.0,1531.97265625,1895.4371337890625,0.0,2562.636474609375,0.9047980308532716,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7092767357826233,0.2591451704502105,0.2385001331567764,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7965817451477051,0.3729665577411651,0.3586031496524811,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156352043151855,0.5252366065979004,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.714444637298584,0.2649061381816864,0.256628155708313,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.5699445605278015,0.1358848661184311,0.638970673084259,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,296.4869079589844,296.966064453125,284.8153991699219,1.0,0.5130318999290466,1.0,1.0,0.0,1.0,-2.4224860668182373,2.422481298446656,4.7211988203343935e-06,1.8724818229675293,0.8956652283668518,0.8956652283668518,0.0,174.08480834960938,160.0,26057.318359375,0.0,1530.1717529296875,1.0,282.1012268066406,283.7921142578125,290.21588134765625,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36218.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994466423988342,1.0,0.0,0.0,3.642592191696167,3.642616033554077,8.853487543092342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.55078125,0.0,1526.57275390625,1895.4371337890625,0.0,2466.366943359375,0.9038141965866088,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091379165649414,0.2578156590461731,0.2370894700288772,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7964780330657959,0.3710168600082397,0.3565481603145599,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125709891319275,0.5224249362945557,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142126560211182,0.2633730769157409,0.2550020813941955,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.568770170211792,0.1345514804124832,0.6323467493057251,284.8503112792969,284.95001220703125,295.4583740234375,287.25103759765625,296.45965576171875,296.9642944335937,284.8505554199219,1.0,0.5095762014389038,1.0,1.0,0.0,1.0,-2.405033826828003,2.405029296875,4.653539235732751e-06,1.859001398086548,0.8955204486846924,0.8955204486846924,0.0,172.083984375,148.0,25820.005859375,0.0,1499.338623046875,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904154658317566,1.0,0.0,0.0,3.64038348197937,3.64040732383728,8.842754368743044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.23291015625,0.0,1523.6634521484375,1895.4371337890625,0.0,2384.138916015625,0.903243601322174,1.0,0.0,3.0,1.0,0.0
