time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118426561355591,0.2558845579624176,0.234953761100769,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993789911270142,0.367854505777359,0.3531419634819031,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094995021820068,0.5119800567626953,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164123058319092,0.2608917951583862,0.2522745728492737,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691863894462585,0.1323662996292114,0.6208150386810303,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,296.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008531808853149,1.0,1.0,0.0,1.0,-2.368698835372925,2.368694305419922,4.514255124377087e-06,1.8309106826782229,0.898556113243103,0.898556113243103,0.0,165.64295959472656,136.0,24818.056640625,0.0,1427.153076171875,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763976514339447,1.0,0.0,0.0,3.6416213512420654,3.641645193099976,8.848768970892706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60205078125,0.0,1523.4683837890625,1895.4371337890625,0.0,2147.54052734375,0.9033832550048828,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7118426561355591,0.2558845579624176,0.234953761100769,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7993789911270142,0.367854505777359,0.3531419634819031,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9990000128746032,0.8094995021820068,0.5119800567626953,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7164123058319092,0.2608917951583862,0.2522745728492737,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.5691863894462585,0.1323662996292114,0.6208150386810303,285.0516662597656,284.95001220703125,295.404052734375,287.22509765625,296.40533447265625,296.9658203125,285.05194091796875,1.0,0.5008531808853149,1.0,1.0,0.0,1.0,-2.368698835372925,2.368694305419922,4.514255124377087e-06,1.8309106826782229,0.898556113243103,0.898556113243103,0.0,165.64295959472656,136.0,24818.056640625,0.0,1427.153076171875,1.0,282.44171142578125,284.0688171386719,290.1156311035156,291.7194519042969,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763976514339447,1.0,0.0,0.0,3.6416213512420654,3.641645193099976,8.848768970892706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.60205078125,0.0,1523.4683837890625,1895.4371337890625,0.0,2147.54052734375,0.9033832550048828,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.71718430519104,0.0,0.2333379089832306,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053315877914429,0.0,0.3503203094005584,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970043003559112,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211423516273499,0.0,0.2500167787075043,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725671052932739,0.0,0.6114891767501831,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,296.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331462383270264,2.3314578533172607,4.373759566078661e-06,1.802096486091613,0.0,0.0,0.0,157.08311462402344,60.0,23830.568359375,0.0,1347.34375,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652110576629639,3.652134656906128,8.899818340069032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.71718430519104,0.0,0.2333379089832306,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.8053315877914429,0.0,0.3503203094005584,296.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.0,0.4970043003559112,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.7211423516273499,0.0,0.2500167787075043,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.5725671052932739,0.0,0.6114891767501831,285.2518310546875,294.1499938964844,295.3500061035156,287.19927978515625,296.3512878417969,296.9725036621094,285.25201416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.331462383270264,2.3314578533172607,4.373759566078661e-06,1.802096486091613,0.0,0.0,0.0,157.08311462402344,60.0,23830.568359375,0.0,1347.34375,0.0,282.7417297363281,284.2997741699219,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652110576629639,3.652134656906128,8.899818340069032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.000926079461351,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0009752085315994,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257751464844,0.356217473745346,0.0,0.0007202863343991,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0009752064361236,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0046259379014372,285.33477783203125,294.1499938964844,295.31689453125,287.1830749511719,296.345703125,296.8142395019531,284.395263671875,0.0,0.0,0.7537780404090881,0.7537780404090881,0.2462219595909118,1.0,-0.0098690828308463,0.0099437367171049,-7.465332600986585e-05,-0.0124088022857904,0.0,0.0,0.0,-0.0519556291401386,60.0,1170.22119140625,-0.0,-6.64068829792086e-06,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,3.667082637548447e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.066254836647569e-16,7.072854811493456e-16,5.777943416491345e-21,1.1019736013452577e-13,1.101968790198117e-13,4.836568985567598e-19,0.0,0.0,-0.0,0.0,0.0,5.45104657363268e-27,6.8372241124167345e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,0.0009279865771532,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,0.0013605772983282,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,0.0008848984725773,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0009927392238751,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,0.0026071781758219,285.3318176269531,294.1499938964844,295.2962646484375,287.172607421875,296.3431701660156,296.69110107421875,284.1224670410156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084334537386894,0.0085175037384033,-8.40503053041175e-05,-0.012996076606214,0.0,0.0,0.0,-0.0449175052344799,60.0,578.189208984375,-0.0,-4.505930064624408e-06,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.197261819249013e-28,3.776771250620216e-28,4.306576368503057e-31,-3.707717981760739e-18,-3.705082584329145e-18,-2.6355906962048377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0001199473626911,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0001376008731313,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,0.0001349952362943,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0001267673214897,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.000539421394933,285.3291320800781,294.1499938964844,295.2694702148437,287.1585693359375,296.34149169921875,296.4934387207031,283.9747619628906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012707218993455,0.0031422986648976,-0.0018715766491368,-0.0164926163852214,0.0,0.0,0.0,-0.0087579479441046,60.0,228.32388305664065,-0.0,-1.1008874167828253e-07,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.048035260409564e-38,-2.7473414881237637e-38,-6.262663478581972e-39,1.2877854131935801e-21,1.0450373878744598e-21,2.4274802531912013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,9.598452015779912e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0001013657456496,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,7.572279719170183e-05,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0001010880296234,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,0.0004779300943482,285.3280944824219,294.1499938964844,295.2427673339844,287.14410400390625,296.3406677246094,296.30584716796875,283.9342956542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010226811282336,0.000818766769953,0.0002039144019363,-0.0185409020632505,0.0,0.0,0.0,-0.0084110535681247,60.0,88.35954284667969,-0.0,-7.130867629712156e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.825462807798439e-21,9.375015858360613e-22,8.879612219623776e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,9.530522220302372e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.000100364552054,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,7.413855200866237e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.000100361132354,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,0.0004760494048241,285.3270263671875,294.1499938964844,295.21612548828125,287.1292419433594,296.33966064453125,296.1438293457031,283.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015466521494,3.6437551642620753e-08,0.0010154300834983,-0.0191819984465837,0.0,0.0,0.0,-0.0086218975484371,60.0,36.95600509643555,-0.0,-7.032904392190177e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.860447539389317e-21,9.305045789333682e-22,9.299428594817529e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,9.525464702164754e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0001003081997623,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,7.408777310047299e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0001003077486529,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.0004758131981361,285.3258972167969,294.1499938964844,295.1895446777344,287.11395263671875,296.33843994140625,296.0032958984375,283.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150972520932,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,-0.0085949450731277,60.0,18.425874710083008,-0.0,-7.025455772691205e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608389153725024e-21,9.304260210089826e-22,9.30412793389324e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.519029117655008e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001002403514576,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,7.403743802569807e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0001002399803837,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0004754921828862,285.32342529296875,294.1499938964844,295.13653564453125,287.0822448730469,296.3352966308594,295.772705078125,284.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.14734172821045,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304241024992613e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.519029117655008e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001002403514576,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,7.403743802569807e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0001002399803837,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128967285156,0.0,0.0,0.0004754921828862,285.32342529296875,294.1499938964844,295.13653564453125,287.0822448730469,296.3352966308594,295.772705078125,284.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.14734172821045,-0.0,-7.01593734220296e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304241024992613e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.515374404145403e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001002018543658,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,7.400900358334184e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,0.0001002014905679,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0004753096436616,285.3206787109375,294.1499938964844,295.0837097167969,287.0491027832031,296.33123779296875,295.5921630859375,284.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873908996582031,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,9.515374404145403e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.0001002018543658,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,7.400900358334184e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3144226074219,0.0,0.0,0.0001002014905679,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0004753096436616,285.3206787109375,294.1499938964844,295.0837097167969,287.0491027832031,296.33123779296875,295.5921630859375,284.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.873908996582031,-0.0,-7.010521585470998e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,9.514046541880816e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001001878626993,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,7.399866444757208e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,0.0001001875061774,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0004752433451358,285.31768798828125,294.1499938964844,295.03106689453125,287.01470947265625,296.3263244628906,295.4468994140625,284.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654105186462402,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,9.514046541880816e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001001878626993,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,7.399866444757208e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,0.0001001875061774,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,0.0004752433451358,285.31768798828125,294.1499938964844,295.03106689453125,287.01470947265625,296.3263244628906,295.4468994140625,284.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.654105186462402,-0.0,-7.008535618524547e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.514610428595915e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0001001937998807,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,7.400304457405582e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.0001001934506348,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0004752715758513,285.314453125,294.1499938964844,294.9785461425781,286.9791259765625,296.3205261230469,295.326904296875,284.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565466403961182,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.514610428595915e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,0.0001001937998807,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,7.400304457405582e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101806640625,0.0,0.0,0.0001001934506348,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0004752715758513,285.314453125,294.1499938964844,294.9785461425781,286.9791259765625,296.3205261230469,295.326904296875,284.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.565466403961182,-0.0,-7.009338531815956e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,9.515465353615582e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0001002028075163,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,7.400969479931518e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001002024509944,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004753143002744,285.3127746582031,294.1499938964844,294.95233154296875,286.9609375,296.3173217773437,295.2740478515625,284.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.528979778289795,-0.0,-7.010584113231745e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,9.516630234429611e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.0001002150602289,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,7.401874609058723e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0001002147109829,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0004753724788315,285.31103515625,294.1499938964844,294.9261474609375,286.9425048828125,296.3139343261719,295.2249755859375,284.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.494215488433838,-0.0,-7.012286573626626e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,9.519668674329296e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001002470598905,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,7.40423784009181e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,0.0001002467106445,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.000475524313515,285.3074035644531,294.1499938964844,294.87384033203125,286.90496826171875,296.3064880371094,295.1361083984375,284.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427526473999023,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,9.519668674329296e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001002470598905,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,7.40423784009181e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,0.0001002467106445,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,0.000475524313515,285.3074035644531,294.1499938964844,294.87384033203125,286.90496826171875,296.3064880371094,295.1361083984375,284.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.427526473999023,-0.0,-7.016737413323426e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.523295011604203e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001002852368401,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,7.407057273667306e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001002848948701,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0004757054848596,285.3036193847656,294.1499938964844,294.82159423828125,286.8666687011719,296.2982482910156,295.05682373046875,284.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363383293151855,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.523295011604203e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001002852368401,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,7.407057273667306e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001002848948701,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0004757054848596,285.3036193847656,294.1499938964844,294.82159423828125,286.8666687011719,296.2982482910156,295.05682373046875,284.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.363383293151855,-0.0,-7.022056536243326e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,9.52708869590424e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001003251818474,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,7.410006946884096e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0001003248471533,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0004758950090035,285.2996826171875,294.1499938964844,294.7694091796875,286.8276672363281,296.2891845703125,294.9844970703125,284.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.30117130279541,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,9.52708869590424e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001003251818474,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,7.410006946884096e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0001003248471533,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0004758950090035,285.2996826171875,294.1499938964844,294.7694091796875,286.8276672363281,296.2891845703125,294.9844970703125,284.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.30117130279541,-0.0,-7.027624349120742e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,9.530656097922474e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0001003627476166,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,7.412781269522384e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0001003624129225,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0004760732408612,285.2956237792969,294.1499938964844,294.7171936035156,286.78814697265625,296.2793884277344,294.9173278808594,284.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240484714508057,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,9.530656097922474e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0001003627476166,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,7.412781269522384e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0001003624129225,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0004760732408612,285.2956237792969,294.1499938964844,294.7171936035156,286.78814697265625,296.2793884277344,294.9173278808594,284.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.240484714508057,-0.0,-7.032862470168767e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,9.53224443946965e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0001003794677671,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,7.414016727125272e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.0001003791330731,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,0.0004761525779031,285.2935485839844,294.1499938964844,294.69110107421875,286.7682189941406,296.274169921875,294.88525390625,284.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.210601329803467,-0.0,-7.035193050342059e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,9.53365015448071e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0001003942743409,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,7.415109575958923e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0001003939396468,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0004762228345498,285.2914428710937,294.1499938964844,294.6649780273437,286.7481994628906,296.268798828125,294.85400390625,284.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180969715118408,-0.0,-7.037255045361236e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,9.535791468806563e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001004168152576,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,7.416774315061048e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0001004164951154,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0004763298493344,285.2871398925781,294.1499938964844,294.6127319335937,286.7079467773437,296.2574462890625,294.79351806640625,284.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122312545776367,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,9.535791468806563e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001004168152576,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,7.416774315061048e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0001004164951154,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0004763298493344,285.2871398925781,294.1499938964844,294.6127319335937,286.7079467773437,296.2574462890625,294.79351806640625,284.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.122312545776367,-0.0,-7.040390670454144e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,9.536894503980876e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001004284276859,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,7.41763215046376e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,0.0001004281075438,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0004763849719893,285.28277587890625,294.1499938964844,294.5604248046875,286.66748046875,296.245361328125,294.7351989746094,284.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064269542694092,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,9.536894503980876e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001004284276859,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,7.41763215046376e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,0.0001004281075438,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0004763849719893,285.28277587890625,294.1499938964844,294.5604248046875,286.66748046875,296.245361328125,294.7351989746094,284.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.064269542694092,-0.0,-7.04199365486602e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.536893048789352e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001004284058581,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,7.417629967676476e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0001004280929919,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0004763849428854,285.2783203125,294.1499938964844,294.50799560546875,286.626953125,296.2325744628906,294.6784973144531,284.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006674289703369,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.536893048789352e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001004284058581,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,7.417629967676476e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0001004280929919,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0004763849428854,285.2783203125,294.1499938964844,294.50799560546875,286.626953125,296.2325744628906,294.6784973144531,284.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.006674289703369,-0.0,-7.041965943699324e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.535857680020854e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0001004175064736,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,7.416824519168586e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0001004171936074,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0004763332544825,285.2738037109375,294.1499938964844,294.4554748535156,286.58648681640625,296.21905517578125,294.6230163574219,284.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.94945240020752,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.535857680020854e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0001004175064736,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,7.416824519168586e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0001004171936074,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,0.0004763332544825,285.2738037109375,294.1499938964844,294.4554748535156,286.58648681640625,296.21905517578125,294.6230163574219,284.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.94945240020752,-0.0,-7.040411986736217e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
