time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252900,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,9.535015124129131e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001004086298053,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,7.416168955387548e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,0.0001004083169391,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0004762911703437,285.2715148925781,294.1499938964844,294.4291687011719,286.5662841796875,296.2120361328125,294.5956420898437,284.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.920988082885742,-0.0,-7.039155036636657e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,9.534005948808044e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0001003979996312,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,7.415383879560977e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,0.000100397694041,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0004762407916132,285.26922607421875,294.1499938964844,294.4028015136719,286.546142578125,296.204833984375,294.5684814453125,284.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.892635345458984,-0.0,-7.03765294929326e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.531647083349526e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,0.0001003731522359,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,7.413548155454919e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0001003728466457,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0004761229793075,285.2646179199219,294.1499938964844,294.3499450683594,286.506103515625,296.18994140625,294.5146179199219,284.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.83634090423584,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.531647083349526e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,0.0001003731522359,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,7.413548155454919e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0001003728466457,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0004761229793075,285.2646179199219,294.1499938964844,294.3499450683594,286.506103515625,296.18994140625,294.5146179199219,284.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.83634090423584,-0.0,-7.03414571034955e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.528922237223014e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0001003444558591,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,7.411428669001907e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0001003441575448,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0004759869189001,285.25994873046875,294.1499938964844,294.2969055175781,286.4664306640625,296.1743469238281,294.4612121582031,284.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780658721923828,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.528922237223014e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0001003444558591,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,7.411428669001907e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0001003441575448,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0004759869189001,285.25994873046875,294.1499938964844,294.2969055175781,286.4664306640625,296.1743469238281,294.4612121582031,284.6039123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.780658721923828,-0.0,-7.030100590554866e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.52589907683432e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0001003126162686,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,7.409076351905242e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0001003123179543,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0004758358991239,285.2552795410156,294.1499938964844,294.24365234375,286.42724609375,296.1580810546875,294.4081115722656,284.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725585460662842,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.52589907683432e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0001003126162686,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,7.409076351905242e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,0.0001003123179543,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0004758358991239,285.2552795410156,294.1499938964844,294.24365234375,286.42724609375,296.1580810546875,294.4081115722656,284.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.725585460662842,-0.0,-7.025616355349484e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,9.522648178972304e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0001002783756121,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,7.406547229038551e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001002780845738,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0004756735579576,285.2506103515625,294.1499938964844,294.19012451171875,286.3887023925781,296.1411437988281,294.3551940917969,284.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671095848083496,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,9.522648178972304e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0001002783756121,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,7.406547229038551e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001002780845738,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0004756735579576,285.2506103515625,294.1499938964844,294.19012451171875,286.3887023925781,296.1411437988281,294.3551940917969,284.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.671095848083496,-0.0,-7.020798165058295e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,9.520957974018528e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001002605786197,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,7.405232463497669e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0001002602803055,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.0004755891568493,285.2482604980469,294.1499938964844,294.16326904296875,286.3696594238281,296.1324462890625,294.3287658691406,284.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.644063472747803,-0.0,-7.018294212457479e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.519233572063968e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0001002424178295,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,7.403890776913613e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0001002421267912,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0004755030386149,285.24591064453125,294.1499938964844,294.1363525390625,286.350830078125,296.12359619140625,294.3023376464844,284.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.617168426513672,-0.0,-7.01574123240789e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.515703277429566e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0001002052376861,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,7.40114483051002e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0001002049539238,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.00047532672761,285.2412109375,294.1499938964844,294.082275390625,286.3138122558594,296.1053466796875,294.2494812011719,284.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563770771026611,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,9.515703277429566e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0001002052376861,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,7.40114483051002e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,0.0001002049539238,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.00047532672761,285.2412109375,294.1499938964844,294.082275390625,286.3138122558594,296.1053466796875,294.2494812011719,284.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563770771026611,-0.0,-7.010515190586375e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.512079850537702e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0001001670752884,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,7.398326124530286e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0001001667915261,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0004751457599923,285.2365417480469,294.1499938964844,294.0278625488281,286.2777099609375,296.08648681640625,294.1965637207031,284.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510859966278076,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.512079850537702e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0001001670752884,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,7.398326124530286e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0001001667915261,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0004751457599923,285.2365417480469,294.1499938964844,294.0278625488281,286.2777099609375,296.08648681640625,294.1965637207031,284.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510859966278076,-0.0,-7.005154856187802e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.508358925813808e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001001278942567,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,7.395431020995602e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0001001276104943,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0004749599320348,285.2318420410156,294.1499938964844,293.9730834960937,286.2426452636719,296.0669860839844,294.1434936523437,284.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.4583740234375,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.508358925813808e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001001278942567,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,7.395431020995602e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.0001001276104943,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.0004749599320348,285.2318420410156,294.1499938964844,293.9730834960937,286.2426452636719,296.0669860839844,294.1434936523437,284.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.4583740234375,-0.0,-6.99965312378481e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.504511399427427e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0001000873671728,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,7.392438419628888e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0001000870979623,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0004747677594423,285.2272033691406,294.1499938964844,293.9179382324219,286.208740234375,296.046875,294.0902099609375,284.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406240940093994,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.504511399427427e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0001000873671728,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,7.392438419628888e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0001000870979623,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0004747677594423,285.2272033691406,294.1499938964844,293.9179382324219,286.208740234375,296.046875,294.0902099609375,284.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.406240940093994,-0.0,-6.993967360813258e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.502525062998755e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.0001000664560706,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,7.390893006231636e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0001000661795842,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0004746685444843,285.2248840332031,294.1499938964844,293.8902282714844,286.1922302246094,296.0365600585937,294.0635070800781,284.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.380281925201416,-0.0,-6.991033529857307e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.500487794866784e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0001000449992716,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.389308302663267e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0001000447227852,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,0.000474566797493,285.2225646972656,294.1499938964844,293.8623962402344,286.1760559082031,296.026123046875,294.0367431640625,284.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.3543782234191895,-0.0,-6.988025091914096e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,9.496229176875204e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0001000001429929,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,7.385995559161529e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.999988105846568e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.0004743540775962,285.21795654296875,294.1499938964844,293.8064270019531,286.1447448730469,296.0047607421875,293.9830322265625,284.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302689552307129,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,9.496229176875204e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0001000001429929,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,7.385995559161529e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,9.999988105846568e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.0004743540775962,285.21795654296875,294.1499938964844,293.8064270019531,286.1447448730469,296.0047607421875,293.9830322265625,284.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.302689552307129,-0.0,-6.981740341416298e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.491680248174816e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.995223808800802e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,7.38245653337799e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.99519761535339e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0004741268930956,285.2133483886719,294.1499938964844,293.75,286.1148376464844,295.9827575683594,293.9290466308594,284.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654472848735e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.251086235046387,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.491680248174816e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.995223808800802e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,7.38245653337799e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.99519761535339e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342224121094,0.0,0.0,0.0004741268930956,285.2133483886719,294.1499938964844,293.75,286.1148376464844,295.9827575683594,293.9290466308594,284.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202654472848735e-09,0.001011440414004,-0.0179216265678405,0.0,0.0,0.0,-0.0083834817633032,60.0,6.251086235046387,-0.0,-6.975031396905251e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.487316128797828e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.990628313971683e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,7.379062299150974e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.990602120524272e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004739089345093,285.2088317871094,294.1499938964844,293.6933288574219,286.0859680175781,295.9601745605469,293.8747863769531,284.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.199682712554932,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.487316128797828e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.990628313971683e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,7.379062299150974e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.990602120524272e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004739089345093,285.2088317871094,294.1499938964844,293.6933288574219,286.0859680175781,295.9601745605469,293.8747863769531,284.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104774756803e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.199682712554932,-0.0,-6.968598853518415e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.483624307904392e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.986740769818424e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,7.376190478680655e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.986714576371014e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0004737245617434,285.2043151855469,294.1499938964844,293.6366577148437,286.0575256347656,295.9369812011719,293.8202819824219,284.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148993492126465,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,9.483624307904392e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.986740769818424e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,7.376190478680655e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.986714576371014e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,0.0004737245617434,285.2043151855469,294.1499938964844,293.6366577148437,286.0575256347656,295.9369812011719,293.8202819824219,284.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148993492126465,-0.0,-6.963156096162494e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.48200759012252e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,9.985037468140943e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,7.374932465609163e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,9.985012002289297e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0004736437986139,285.2020568847656,294.1499938964844,293.6083374023437,286.0434875488281,295.9251708984375,293.7929382324219,284.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.0176048092544078,0.0,0.0,0.0,-0.008323517628014,60.0,6.123968124389648,-0.0,-6.960772225284019e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,9.480535663897172e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,9.983487689169124e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,7.37378722988069e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,9.983462223317474e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0004735702823381,285.1998291015625,294.1499938964844,293.5799865722656,286.029541015625,295.9132080078125,293.7655334472656,284.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.099148273468018,-0.0,-6.958600806683536e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.478012361796571e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,9.980829781852664e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,7.371824176516384e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.980804316001012e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0004734442627523,285.1954345703125,294.1499938964844,293.5233459472656,286.0019836425781,295.8888244628906,293.7105407714844,284.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.050094604492188,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.478012361796571e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,9.980829781852664e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,7.371824176516384e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.980804316001012e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0004734442627523,285.1954345703125,294.1499938964844,293.5233459472656,286.0019836425781,295.8888244628906,293.7105407714844,284.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.050094604492188,-0.0,-6.954876852205416e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.476029663346708e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,9.978741582017392e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,7.370281673502177e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,9.978716843761504e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0004733452806249,285.1910400390625,294.1499938964844,293.4666748046875,285.97479248046875,295.8638916015625,293.6553649902344,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001780033111572,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.476029663346708e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,9.978741582017392e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,7.370281673502177e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,9.978716843761504e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0004733452806249,285.1910400390625,294.1499938964844,293.4666748046875,285.97479248046875,295.8638916015625,293.6553649902344,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001780033111572,-0.0,-6.95194870559135e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,9.47456937865354e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,9.977203444577754e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,7.369145896518603e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.977179433917628e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0004732723464258,285.18670654296875,294.1499938964844,293.4100036621094,285.9479675292969,295.8384094238281,293.5999450683594,284.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954158306121826,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,9.47456937865354e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,9.977203444577754e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,7.369145896518603e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.977179433917628e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0004732723464258,285.18670654296875,294.1499938964844,293.4100036621094,285.9479675292969,295.8384094238281,293.5999450683594,284.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.954158306121826,-0.0,-6.949786524046432e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,9.473607497056946e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.97619063127786e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,7.368397200480103e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.976165893021972e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0004732243251055,285.18243408203125,294.1499938964844,293.35333251953125,285.9214782714844,295.8123474121094,293.5443420410156,284.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907185077667236,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
