time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,9.473607497056946e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,9.97619063127786e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,7.368397200480103e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.976165893021972e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0004732243251055,285.18243408203125,294.1499938964844,293.35333251953125,285.9214782714844,295.8123474121094,293.5443420410156,284.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976279109949246e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.907185077667236,-0.0,-6.948356201519347e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.473303362028672e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,9.975869761547074e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,7.368160004261881e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.975845750886948e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.000473209132906,285.1803283691406,294.1499938964844,293.32501220703125,285.9083557128906,295.7991027832031,293.5164489746094,284.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094713652506,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.883927345275879,-0.0,-6.947900033082989e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,9.473109093960376e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.975665307138117e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,7.368008664343506e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.975641296477988e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0004731994413305,285.17822265625,294.1499938964844,293.2966613769531,285.89532470703125,295.7857360839844,293.488525390625,284.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.860814094543457,-0.0,-6.947605868390383e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.47302469285205e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.97557581285946e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,7.367943180724978e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.975552529795095e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004731952503789,285.1740417480469,294.1499938964844,293.239990234375,285.8694152832031,295.75860595703125,293.4325256347656,284.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814993381500244,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.47302469285205e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.97557581285946e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,7.367943180724978e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.975552529795095e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0004731952503789,285.1740417480469,294.1499938964844,293.239990234375,285.8694152832031,295.75860595703125,293.4325256347656,284.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814993381500244,-0.0,-6.947463759843231e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,9.473288810113444e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.975853754440324e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.368147635133937e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.975830471375956e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0004732084635179,285.169921875,294.1499938964844,293.1833190917969,285.8437805175781,295.73095703125,293.3763427734375,284.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828891977338e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,5.7696638107299805,-0.0,-6.947831820980356e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,9.473288810113444e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030944824219,0.0,0.0,9.975853754440324e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,7.368147635133937e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.975830471375956e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0004732084635179,285.169921875,294.1499938964844,293.1833190917969,285.8437805175781,295.73095703125,293.3763427734375,284.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828891977338e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,5.7696638107299805,-0.0,-6.947831820980356e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.473821410210805e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.976414003176616e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,7.368560909526423e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.976390720112248e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0004732350935228,285.1658935546875,294.1499938964844,293.1266784667969,285.8183898925781,295.7027587890625,293.32000732421875,284.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724759101867676,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.473821410210805e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.976414003176616e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,7.368560909526423e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.976390720112248e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0004732350935228,285.1658935546875,294.1499938964844,293.1266784667969,285.8183898925781,295.7027587890625,293.32000732421875,284.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783063771922116e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724759101867676,-0.0,-6.948594943878561e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.474505350226536e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,7.36909278202802e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.977111039916052e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0004732692614197,285.1618957519531,294.1499938964844,293.07000732421875,285.7931823730469,295.6740417480469,293.2635192871094,284.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986675238351836e-09,0.0010095933685079,-0.0173559207469224,0.0,0.0,0.0,-0.0082764104008674,60.0,5.680204391479492,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,9.474505350226536e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.977133595384656e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,7.36909278202802e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961975097656,0.0,0.0,9.977111039916052e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,0.0004732692614197,285.1618957519531,294.1499938964844,293.07000732421875,285.7931823730469,295.6740417480469,293.2635192871094,284.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986675238351836e-09,0.0010095933685079,-0.0173559207469224,0.0,0.0,0.0,-0.0082764104008674,60.0,5.680204391479492,-0.0,-6.949579756110327e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.474789840169252e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,9.977434092434125e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,7.369314698735252e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.97741153696552e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.0004732835222966,285.159912109375,294.1499938964844,293.0416564941406,285.7806701660156,295.6595153808594,293.2352600097656,284.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152900954172e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.658016204833984,-0.0,-6.949989739268858e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,9.474945545662194e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.97759707388468e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,7.369434752035886e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.977574518416076e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1909484863281,0.0,0.0,0.0004732912930194,285.157958984375,294.1499938964844,293.0133361816406,285.7681579589844,295.64483642578125,293.2069396972656,284.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920109702081845e-09,0.001009639003314,-0.0173698961734771,0.0,0.0,0.0,-0.0082790553569793,60.0,5.635839939117432,-0.0,-6.950208586431472e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,9.474641410633922e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.977276931749655e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,7.369198283413425e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.977254376281051e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004732761299237,285.1540832519531,294.1499938964844,292.9566650390625,285.7433166503906,295.6151123046875,293.1503295898437,284.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.59137773513794,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,9.474641410633922e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.977276931749655e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,7.369198283413425e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.977254376281051e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004732761299237,285.1540832519531,294.1499938964844,292.9566650390625,285.7433166503906,295.6151123046875,293.1503295898437,284.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.59137773513794,-0.0,-6.949744602025022e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.47324515436776e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,9.97580646071583e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.368111982941628e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.975784632842988e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0004732064262498,285.1502685546875,294.1499938964844,292.8999938964844,285.7185974121094,295.5849304199219,293.09381103515625,284.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532151484576e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546566963195801,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,9.47324515436776e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,9.97580646071583e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,7.368111982941628e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.975784632842988e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0004732064262498,285.1502685546875,294.1499938964844,292.8999938964844,285.7185974121094,295.5849304199219,293.09381103515625,284.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532151484576e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.546566963195801,-0.0,-6.947679764834902e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.470569057157265e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.972987754736096e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,7.366029603872448e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.972965926863252e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0004730727523565,285.1465148925781,294.1499938964844,292.84332275390625,285.6940002441406,295.5542907714844,293.0374450683594,284.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.501247882843018,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,9.470569057157265e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,9.972987754736096e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,7.366029603872448e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.972965926863252e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0004730727523565,285.1465148925781,294.1499938964844,292.84332275390625,285.6940002441406,295.5542907714844,293.0374450683594,284.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.501247882843018,-0.0,-6.943736963194169e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.46658183238469e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.96878879959695e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,7.362928590737283e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.968767699319868e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0004728736239485,285.1428527832031,294.1499938964844,292.7866516113281,285.66949462890625,295.5231628417969,292.9813232421875,284.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455373764038086,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.46658183238469e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.96878879959695e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,7.362928590737283e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.968767699319868e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0004728736239485,285.1428527832031,294.1499938964844,292.7866516113281,285.66949462890625,295.5231628417969,292.9813232421875,284.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.455373764038086,-0.0,-6.937874985624148e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.464105824008584e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,9.966181823983788e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,7.361002644756809e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.966160723706707e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,0.0004727499617729,285.1410217285156,294.1499938964844,292.7583312988281,285.6572570800781,295.5074462890625,292.9533996582031,284.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084855603054,6.8562964194995865e-09,0.0010084786918014,-0.0170144159346818,0.0,0.0,0.0,-0.0082117766141891,60.0,5.4322052001953125,-0.0,-6.934238427902528e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775207519531,0.0,0.0,9.461382433073597e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177978515625,0.0,0.0,9.963313641492276e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,7.358883885899559e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.963292541215196e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0004726139304693,285.13922119140625,294.1499938964844,292.7300109863281,285.6450500488281,295.4916076660156,292.9255676269531,284.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.8222916205229475e-09,0.0010081880027428,-0.0169253461062908,0.0,0.0,0.0,-0.0081949196755886,60.0,5.408928394317627,-0.0,-6.93023949338567e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.455186227569357e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.956787835108116e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,7.354064291575924e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.956767462426797e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0004723044112324,285.1356811523437,294.1499938964844,292.67333984375,285.6206359863281,295.4595947265625,292.8701477050781,284.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449406060404735e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.362055778503418,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,9.455186227569357e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,9.956787835108116e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,7.354064291575924e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.956767462426797e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0004723044112324,285.1356811523437,294.1499938964844,292.67333984375,285.6206359863281,295.4595947265625,292.8701477050781,284.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449406060404735e-09,0.0010075265308842,-0.016722735017538,0.0,0.0,0.0,-0.0081565733999013,60.0,5.362055778503418,-0.0,-6.92114809908162e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.448258060729132e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.949491504812612e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,7.348674989771098e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.949471132131292e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0004719583375845,285.1322021484375,294.1499938964844,292.6166687011719,285.59625244140625,295.4271850585937,292.8150634765625,284.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658477769150295e-09,0.0010067871771752,-0.0164962541311979,0.0,0.0,0.0,-0.0081137102097272,60.0,5.314868450164795,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,9.448258060729132e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,9.949491504812612e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,7.348674989771098e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,9.949471132131292e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0004719583375845,285.1322021484375,294.1499938964844,292.6166687011719,285.59625244140625,295.4271850585937,292.8150634765625,284.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658477769150295e-09,0.0010067871771752,-0.0164962541311979,0.0,0.0,0.0,-0.0081137102097272,60.0,5.314868450164795,-0.0,-6.910993022302139e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.440924623049796e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.94176953099668e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,7.342970639001578e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.94174915831536e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,0.0004715920658782,285.1288146972656,294.1499938964844,292.5599975585937,285.5718688964844,295.39434814453125,292.7603454589844,284.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566969190657801e-09,0.0010060047497972,-0.0162565540522336,0.0,0.0,0.0,-0.0080683454871177,60.0,5.267537593841553,-0.0,-6.900253168851124e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.440924623049796e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.94176953099668e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,7.342970639001578e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.94174915831536e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,0.0004715920658782,285.1288146972656,294.1499938964844,292.5599975585937,285.5718688964844,295.39434814453125,292.7603454589844,284.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.566969190657801e-09,0.0010060047497972,-0.0162565540522336,0.0,0.0,0.0,-0.0080683454871177,60.0,5.267537593841553,-0.0,-6.900253168851124e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.433531522518024e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.933984256349504e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,7.337220449699089e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.933963883668184e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,0.0004712227964773,285.12548828125,294.1499938964844,292.5033264160156,285.5474548339844,295.3611145019531,292.7059020996094,284.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474722979987746e-09,0.0010052159195765,-0.0160149186849594,0.0,0.0,0.0,-0.0080226147547364,60.0,5.220247745513916,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658935546875,0.0,0.0,9.433531522518024e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.933984256349504e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,7.337220449699089e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.933963883668184e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16412353515625,0.0,0.0,0.0004712227964773,285.12548828125,294.1499938964844,292.5033264160156,285.5474548339844,295.3611145019531,292.7059020996094,284.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474722979987746e-09,0.0010052159195765,-0.0160149186849594,0.0,0.0,0.0,-0.0080226147547364,60.0,5.220247745513916,-0.0,-6.889435866241912e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,9.429937199456616e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.930198575602844e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.334424299187958e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.930178930517286e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0004710432549472,285.12384033203125,294.1499938964844,292.4750061035156,285.53521728515625,295.3443603515625,292.67877197265625,284.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429865084811581e-09,0.0010048323310911,-0.0158974155783653,0.0,0.0,0.0,-0.0080003766342997,60.0,5.196683883666992,-0.0,-6.884177849997286e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.42643018788658e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.926505299517883e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.331696542678401e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.926485654432328e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1613464355469,0.0,0.0,0.0004708680789917,285.1222229003906,294.1499938964844,292.4466552734375,285.5229797363281,295.3274841308594,292.6517028808594,284.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.3861032018053265e-09,0.0010044580558314,-0.015782780945301,0.0,0.0,0.0,-0.0079786824062466,60.0,5.173186302185059,-0.0,-6.879051284158777e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.41996113397181e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.919692820403724e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,7.326665217988193e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.919673902913928e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.000470544968266,285.1190185546875,294.1499938964844,292.3900146484375,285.4984436035156,295.2934875488281,292.5975952148437,284.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305371336168264e-09,0.0010037678293883,-0.0155713018029928,0.0,0.0,0.0,-0.0079386597499251,60.0,5.12652587890625,-0.0,-6.86959751305949e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.41996113397181e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,9.919692820403724e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,7.326665217988193e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.919673902913928e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.000470544968266,285.1190185546875,294.1499938964844,292.3900146484375,285.4984436035156,295.2934875488281,292.5975952148437,284.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305371336168264e-09,0.0010037678293883,-0.0155713018029928,0.0,0.0,0.0,-0.0079386597499251,60.0,5.12652587890625,-0.0,-6.86959751305949e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.414443775312976e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.913882240653038e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,7.322373130591586e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.91386332316324e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0004702693549916,285.1158752441406,294.1499938964844,292.3333435058594,285.47381591796875,295.25909423828125,292.5435485839844,284.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236494431988149e-09,0.0010031787678599,-0.0153908766806125,0.0,0.0,0.0,-0.007904514670372,60.0,5.080426692962647,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,9.414443775312976e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.913882240653038e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,7.322373130591586e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.91386332316324e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0004702693549916,285.1158752441406,294.1499938964844,292.3333435058594,285.47381591796875,295.25909423828125,292.5435485839844,284.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236494431988149e-09,0.0010031787678599,-0.0153908766806125,0.0,0.0,0.0,-0.007904514670372,60.0,5.080426692962647,-0.0,-6.861537826807762e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.41025500651449e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.90947155514732e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,7.319114956771955e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.909452637657525e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0004700601857621,285.1128234863281,294.1499938964844,292.27667236328125,285.4490966796875,295.22430419921875,292.4894104003906,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027375537902,6.184182055335441e-09,0.0010027313837781,-0.0152538418769836,0.0,0.0,0.0,-0.0078785810619592,60.0,5.035103797912598,-0.0,-6.855419343310133e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.41025500651449e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.90947155514732e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,7.319114956771955e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.909452637657525e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0004700601857621,285.1128234863281,294.1499938964844,292.27667236328125,285.4490966796875,295.22430419921875,292.4894104003906,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027375537902,6.184182055335441e-09,0.0010027313837781,-0.0152538418769836,0.0,0.0,0.0,-0.0078785810619592,60.0,5.035103797912598,-0.0,-6.855419343310133e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
