time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.407614561496302e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.90669068414718e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,7.317060953937471e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.906671766657382e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0004699282872024,285.1098327636719,294.1499938964844,292.2200012207031,285.4242248535156,295.18914794921875,292.43505859375,284.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151152032174423e-09,0.0010024489602074,-0.0151673164218664,0.0,0.0,0.0,-0.0078622056171298,60.0,4.990626811981201,-0.0,-6.85155683299854e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.407614561496302e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.90669068414718e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,7.317060953937471e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.906671766657382e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0004699282872024,285.1098327636719,294.1499938964844,292.2200012207031,285.4242248535156,295.18914794921875,292.43505859375,284.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024550138041,6.151152032174423e-09,0.0010024489602074,-0.0151673164218664,0.0,0.0,0.0,-0.0078622056171298,60.0,4.990626811981201,-0.0,-6.85155683299854e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.406918252352624e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.90595726761967e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,7.316518895095214e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.905938350129873e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.000469893508125,285.1083679199219,294.1499938964844,292.1916809082031,285.4117126464844,295.17144775390625,292.40777587890625,284.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.1424128006137835e-09,0.0010023741051554,-0.0151444245129823,0.0,0.0,0.0,-0.0078578731045126,60.0,4.968733787536621,-0.0,-6.850535783087254e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,9.406849858351052e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.905885235639288e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,7.316465780604631e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.905866318149492e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0004698901029769,285.10693359375,294.1499938964844,292.163330078125,285.3992004394531,295.15362548828125,292.38037109375,285.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023724753409,6.141501529555171e-09,0.0010023663053289,-0.0151420375332236,0.0,0.0,0.0,-0.007857421413064,60.0,4.947165012359619,-0.0,-6.85042920167689e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.408274490851908e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.907384810503572e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.31757318135351e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.907366620609535e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0004699612909462,285.10406494140625,294.1499938964844,292.1066589355469,285.3739929199219,295.11773681640625,292.3251647949219,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025231167674,6.159130538918589e-09,0.0010025169467553,-0.0151882171630859,0.0,0.0,0.0,-0.0078661600127816,60.0,4.904834747314453,-0.0,-6.852489775610593e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.408274490851908e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.907384810503572e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,7.31757318135351e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.907366620609535e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0004699612909462,285.10406494140625,294.1499938964844,292.1066589355469,285.3739929199219,295.11773681640625,292.3251647949219,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025231167674,6.159130538918589e-09,0.0010025169467553,-0.0151882171630859,0.0,0.0,0.0,-0.0078661600127816,60.0,4.904834747314453,-0.0,-6.852489775610593e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.412317012902348e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.911641973303632e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,7.32071785023436e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.911624511005356e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0004701632424257,285.1012878417969,294.1499938964844,292.04998779296875,285.3486022949219,295.0814208984375,292.269287109375,285.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029529221355,6.209386338440481e-09,0.0010029466357082,-0.0153198661282658,0.0,0.0,0.0,-0.0078910738229751,60.0,4.863792896270752,-0.0,-6.858366674578066e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.412317012902348e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.911641973303632e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,7.32071785023436e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.911624511005356e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0004701632424257,285.1012878417969,294.1499938964844,292.04998779296875,285.3486022949219,295.0814208984375,292.269287109375,285.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029529221355,6.209386338440481e-09,0.0010029466357082,-0.0153198661282658,0.0,0.0,0.0,-0.0078910738229751,60.0,4.863792896270752,-0.0,-6.858366674578066e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.420306741958484e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.920055163092913e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,7.326931518036872e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.920037700794636e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004705623723566,285.0985412597656,294.1499938964844,291.9930114746094,285.3231201171875,295.0447692871094,292.2125244140625,285.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308815692079861e-09,0.0010037967003881,-0.0155803244560956,0.0,0.0,0.0,-0.0079403650015592,60.0,4.82431697845459,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.420306741958484e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.920055163092913e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,7.326931518036872e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,9.920037700794636e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004705623723566,285.0985412597656,294.1499938964844,291.9930114746094,285.3231201171875,295.0447692871094,292.2125244140625,285.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308815692079861e-09,0.0010037967003881,-0.0155803244560956,0.0,0.0,0.0,-0.0079403650015592,60.0,4.82431697845459,-0.0,-6.8700011013334e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.434553794562817e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.935058187693356e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.338012073887512e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.935040725395083e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004712740483228,285.09588623046875,294.1499938964844,291.9354248046875,285.29766845703125,295.0076904296875,292.154296875,285.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486214676471036e-09,0.0010053134756162,-0.0160450227558612,0.0,0.0,0.0,-0.008028307929635,60.0,4.787178039550781,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.434553794562817e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.935058187693356e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.338012073887512e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.935040725395083e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004712740483228,285.09588623046875,294.1499938964844,291.9354248046875,285.29766845703125,295.0076904296875,292.154296875,285.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486214676471036e-09,0.0010053134756162,-0.0160450227558612,0.0,0.0,0.0,-0.008028307929635,60.0,4.787178039550781,-0.0,-6.890783055268912e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.443822636967524e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.944818884832785e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.345221092691645e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.94480142253451e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004717370611615,285.0945739746094,294.1499938964844,291.90643310546875,285.28497314453125,294.9889831542969,292.12451171875,285.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601646340698153e-09,0.0010063004447147,-0.0163473896682262,0.0,0.0,0.0,-0.0080855321139097,60.0,4.769552707672119,-0.0,-6.904322447098822e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.454764949623495e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.956341091310604e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,7.353731780312955e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.956323629012331e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004722836602013,285.0932922363281,294.1499938964844,291.8772888183594,285.27227783203125,294.9701843261719,292.09423828125,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.73792754923852e-09,0.0010074656456708,-0.0167043656110763,0.0,0.0,0.0,-0.0081530921161174,60.0,4.752561092376709,-0.0,-6.920324580050874e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.481459710514172e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.984451753553004e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.374493725365028e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.984434291254728e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0004736171104013,285.0907287597656,294.1499938964844,291.8187255859375,285.2469482421875,294.9322204589844,292.0321044921875,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070421137456151e-09,0.0010103086242452,-0.0175752751529216,0.0,0.0,0.0,-0.0083179222419857,60.0,4.720556735992432,-0.0,-6.959443510368146e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.481459710514172e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,9.984451753553004e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.374493725365028e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.984434291254728e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0004736171104013,285.0907287597656,294.1499938964844,291.8187255859375,285.2469482421875,294.9322204589844,292.0321044921875,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103157255798,7.070421137456151e-09,0.0010103086242452,-0.0175752751529216,0.0,0.0,0.0,-0.0083179222419857,60.0,4.720556735992432,-0.0,-6.959443510368146e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.514552948530763e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0001001929995254,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,7.400232425425202e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001001928321784,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004752702079713,285.0882568359375,294.1499938964844,291.7597351074219,285.2216491699219,294.89373779296875,291.9674377441406,285.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482643837875003e-09,0.0010138333309441,-0.0186549685895442,0.0,0.0,0.0,-0.0085222776979208,60.0,4.6914496421813965,-0.0,-7.008095792571113e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.514552948530763e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0001001929995254,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,7.400232425425202e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001001928321784,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004752702079713,285.0882568359375,294.1499938964844,291.7597351074219,285.2216491699219,294.89373779296875,291.9674377441406,285.033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101384089794,7.482643837875003e-09,0.0010138333309441,-0.0186549685895442,0.0,0.0,0.0,-0.0085222776979208,60.0,4.6914496421813965,-0.0,-7.008095792571113e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.553570998832583e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001006038801278,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,7.430580444633961e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001006037127808,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0004772192623931,285.0858154296875,294.1499938964844,291.7004089355469,285.1963806152344,294.854736328125,291.90057373046875,285.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968696813520637e-09,0.0010179893579334,-0.0199279524385929,0.0,0.0,0.0,-0.0087632341310381,60.0,4.664764881134033,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.553570998832583e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001006038801278,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,7.430580444633961e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001006037127808,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0004772192623931,285.0858154296875,294.1499938964844,291.7004089355469,285.1963806152344,294.854736328125,291.90057373046875,285.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968696813520637e-09,0.0010179893579334,-0.0199279524385929,0.0,0.0,0.0,-0.0087632341310381,60.0,4.664764881134033,-0.0,-7.065678886419846e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.5978713943623e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0001010703854262,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,7.465035741915926e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0001010702180792,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0004794321721419,285.0834655761719,294.1499938964844,291.64080810546875,285.17120361328125,294.815185546875,291.8317565917969,285.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640328407287598,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.5978713943623e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0001010703854262,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,7.465035741915926e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0001010702180792,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0004794321721419,285.0834655761719,294.1499938964844,291.64080810546875,285.17120361328125,294.815185546875,291.8317565917969,285.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.640328407287598,-0.0,-7.131345824973323e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.621567005524412e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0001013199071167,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,7.483465742552653e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0001013197397696,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0004806158249266,285.082275390625,294.1499938964844,291.6109313964844,285.1586608886719,294.79522705078125,291.7968139648437,285.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.6287841796875,-0.0,-7.16659442900891e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.646185935707764e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0001015791567624,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,7.5026138802059e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0001015789894154,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0004818455781787,285.0811462402344,294.1499938964844,291.5810241699219,285.1460876464844,294.7751159667969,291.7615051269531,285.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.617640495300293,-0.0,-7.20330888270837e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.696764027466998e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001021117641357,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.541951345046982e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001021115967887,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004843720525968,285.0788879394531,294.1499938964844,291.5210876464844,285.1210632324219,294.7344665527344,291.6903991699219,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.59598445892334,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.696764027466998e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,0.0001021117641357,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,7.541951345046982e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001021115967887,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004843720525968,285.0788879394531,294.1499938964844,291.5210876464844,285.1210632324219,294.7344665527344,291.6903991699219,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.59598445892334,-0.0,-7.279031422058324e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.74719732766971e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.581177487736568e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0001026426907628,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004868913383688,285.07666015625,294.1499938964844,291.46112060546875,285.0960998535156,294.6932983398437,291.6191101074219,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574434280395508,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.74719732766971e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.0001026428508339,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.581177487736568e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0001026426907628,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0004868913383688,285.07666015625,294.1499938964844,291.46112060546875,285.0960998535156,294.6932983398437,291.6191101074219,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.574434280395508,-0.0,-7.354932307634955e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.797202801564708e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0001031694337143,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.620070391567424e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001031692663673,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0004893892328254,285.07452392578125,294.1499938964844,291.401123046875,285.0711975097656,294.65155029296875,291.5482788085937,285.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003803201958816e-08,0.0010439415927976,-0.0278745740652084,0.0,0.0,0.0,-0.0102678630501031,60.0,4.552120208740234,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.797202801564708e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0001031694337143,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.620070391567424e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001031692663673,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0004893892328254,285.07452392578125,294.1499938964844,291.401123046875,285.0711975097656,294.65155029296875,291.5482788085937,285.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003803201958816e-08,0.0010439415927976,-0.0278745740652084,0.0,0.0,0.0,-0.0102678630501031,60.0,4.552120208740234,-0.0,-7.430576687283974e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.837383549893276e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0001035925597534,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.651322084711865e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001035923996823,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0004913963493891,285.0724182128906,294.1499938964844,291.3411865234375,285.0464172363281,294.6092224121094,291.4784240722656,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104823440779,1.1504361019376574e-08,0.0010482228826731,-0.0291846897453069,0.0,0.0,0.0,-0.0105160167440772,60.0,4.5283308029174805,-0.0,-7.491637177281518e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.837383549893276e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0001035925597534,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.651322084711865e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001035923996823,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0004913963493891,285.0724182128906,294.1499938964844,291.3411865234375,285.0464172363281,294.6092224121094,291.4784240722656,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104823440779,1.1504361019376574e-08,0.0010482228826731,-0.0291846897453069,0.0,0.0,0.0,-0.0105160167440772,60.0,4.5283308029174805,-0.0,-7.491637177281518e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.840625716606156e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0001036266912706,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,7.653843204025179e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0001036265311995,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0004915582831017,285.0714111328125,294.1499938964844,291.311279296875,285.0340881347656,294.5879211425781,291.4446105957031,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485798120498,1.1544698530485677e-08,0.001048568286933,-0.0292902588844299,0.0,0.0,0.0,-0.0105360159650444,60.0,4.511356353759766,-0.0,-7.496569054410429e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.832518844632432e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001035413224599,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.647537859156728e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001035411623888,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0004911533324047,285.0704040527344,294.1499938964844,291.2814025878906,285.0217590332031,294.5665283203125,291.41180419921875,285.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477161267772,1.144363004357274e-08,0.0010477047180756,-0.0290257427841424,0.0,0.0,0.0,-0.0104859145358204,60.0,4.489895343780518,-0.0,-7.484215558406504e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.81294215307571e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0001033351727528,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,7.632311462657526e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0001033350199577,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0004901755019091,285.0684509277344,294.1499938964844,291.2218322753906,284.9971923828125,294.5235900878906,291.3487548828125,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456292657181,1.1199591476440672e-08,0.0010456180898472,-0.0283870287239551,0.0,0.0,0.0,-0.0103649357333779,60.0,4.439459323883057,-0.0,-7.45442960692344e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.81294215307571e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,0.0001033351727528,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,7.632311462657526e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0001033350199577,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0004901755019091,285.0684509277344,294.1499938964844,291.2218322753906,284.9971923828125,294.5235900878906,291.3487548828125,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456292657181,1.1199591476440672e-08,0.0010456180898472,-0.0283870287239551,0.0,0.0,0.0,-0.0103649357333779,60.0,4.439459323883057,-0.0,-7.45442960692344e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.78391253738664e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001030294661177,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,7.609731983393431e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0001030293133226,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0004887253744527,285.0665588378906,294.1499938964844,291.1625061035156,284.9727783203125,294.48046875,291.28826904296875,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837760022752718e-08,0.0010425245855003,-0.0274399518966674,0.0,0.0,0.0,-0.0101855630055069,60.0,4.384134769439697,-0.0,-7.410375957306314e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.78391253738664e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001030294661177,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,7.609731983393431e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0001030293133226,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0004887253744527,285.0665588378906,294.1499938964844,291.1625061035156,284.9727783203125,294.48046875,291.28826904296875,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837760022752718e-08,0.0010425245855003,-0.0274399518966674,0.0,0.0,0.0,-0.0101855630055069,60.0,4.384134769439697,-0.0,-7.410375957306314e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.7439500677865e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001026086392812,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.5786498200614e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.000102608493762,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0004867292009294,285.06475830078125,294.1499938964844,291.103515625,284.948486328125,294.43719482421875,291.2303466796875,285.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323990345001221,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
