time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.7439500677865e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0001026086392812,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.5786498200614e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.000102608493762,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0004867292009294,285.06475830078125,294.1499938964844,291.103515625,284.948486328125,294.43719482421875,291.2303466796875,285.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.323990345001221,-0.0,-7.349951403057275e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.696204506326468e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0001021058633341,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,7.54151405999437e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.000102105710539,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004843442584387,285.0630187988281,294.1499938964844,291.044921875,284.9243469238281,294.39385986328125,291.1748046875,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.2603278160095215,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.696204506326468e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0001021058633341,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,7.54151405999437e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.000102105710539,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004843442584387,285.0630187988281,294.1499938964844,291.044921875,284.9243469238281,294.39385986328125,291.1748046875,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.2603278160095215,-0.0,-7.278086400219763e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.670549479778856e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0001018356997519,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.521560473833233e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0001018355469568,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0004830627585761,285.0621643066406,294.1499938964844,291.01580810546875,284.9123229980469,294.3721618652344,291.1477966308594,285.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.227683067321777,-0.0,-7.239616905962978e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.644403326092288e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0001015603702398,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,7.50122417230159e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001015602247207,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0004817567241843,285.06134033203125,294.1499938964844,290.9867858886719,284.9003601074219,294.3504638671875,291.1213684082031,285.0859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194770336151123,-0.0,-7.200516449756833e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.592342394171284e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001010121341096,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.460732012987137e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001010119958664,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0004791561805177,285.05975341796875,294.1499938964844,290.92919921875,284.8765563964844,294.3070373535156,291.0698547363281,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129034996032715,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.592342394171284e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001010121341096,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,7.460732012987137e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001010119958664,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0004791561805177,285.05975341796875,294.1499938964844,290.92919921875,284.8765563964844,294.3070373535156,291.0698547363281,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.129034996032715,-0.0,-7.12297705263154e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.543003397993743e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0001004925725283,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,7.42235715733841e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0001004924270091,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004766916390508,285.0582275390625,294.1499938964844,290.8722229003906,284.8529663085937,294.2635803222656,291.02008056640625,285.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064568996429443,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.543003397993743e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.0001004925725283,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,7.42235715733841e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0001004924270091,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004766916390508,285.0582275390625,294.1499938964844,290.8722229003906,284.8529663085937,294.2635803222656,291.02008056640625,285.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.064568996429443,-0.0,-7.049879258147487e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.498612052993848e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001000251068035,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.387829828076065e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0001000249685603,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0004744742182083,285.0567626953125,294.1499938964844,290.8158874511719,284.8295593261719,294.2200927734375,290.97186279296875,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002690315246582,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.498612052993848e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001000251068035,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.387829828076065e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0001000249685603,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,0.0004744742182083,285.0567626953125,294.1499938964844,290.8158874511719,284.8295593261719,294.2200927734375,290.97186279296875,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.002690315246582,-0.0,-6.984432587842093e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.460365981794894e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.962235344573855e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,7.358082075370476e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.962221520254388e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004725637554656,285.05535888671875,294.1499938964844,290.76031494140625,284.806396484375,294.17657470703125,290.9247741699219,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943869590759277,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.460365981794894e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.962235344573855e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,7.358082075370476e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.962221520254388e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,0.0004725637554656,285.05535888671875,294.1499938964844,290.76031494140625,284.806396484375,294.17657470703125,290.9247741699219,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.943869590759277,-0.0,-6.92828905357601e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.443896124139428e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.944890916813164e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.345272024394944e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.94487782008946e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0004717410192824,285.0546875,294.1499938964844,290.7328186035156,284.7948913574219,294.1548156738281,290.9015808105469,285.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.915901899337769,-0.0,-6.904181049094404e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.428824705537409e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.929020598065108e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,7.333549729082733e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.92900677374564e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0004709882196038,285.05401611328125,294.1499938964844,290.7055358886719,284.783447265625,294.1330261230469,290.8785705566406,285.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.888671875,-0.0,-6.882157066456784e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.404028241988271e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.902907913783564e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,7.314263348234817e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.90289481705986e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0004697495896834,285.0527648925781,294.1499938964844,290.651611328125,284.7607727050781,294.0893859863281,290.8329162597656,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.837041139602661,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.404028241988271e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.902907913783564e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,7.314263348234817e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.90289481705986e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0004697495896834,285.0527648925781,294.1499938964844,290.651611328125,284.7607727050781,294.0893859863281,290.8329162597656,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.837041139602661,-0.0,-6.845995415005747e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.385740850120784e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.883650636766106e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.300040306290612e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.883638267638162e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004688361368607,285.0515441894531,294.1499938964844,290.5986022949219,284.7383728027344,294.0456848144531,290.7875061035156,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635977758975e-09,0.0010000934125855,-0.0144455693662166,0.0,0.0,0.0,-0.0077256225049495,60.0,3.7890124320983887,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.385740850120784e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.883650636766106e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.300040306290612e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.883638267638162e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004688361368607,285.0515441894531,294.1499938964844,290.5986022949219,284.7383728027344,294.0456848144531,290.7875061035156,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635977758975e-09,0.0010000934125855,-0.0144455693662166,0.0,0.0,0.0,-0.0077256225049495,60.0,3.7890124320983887,-0.0,-6.819386300094267e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.373312786919996e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.870563371805474e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.290373469004408e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.870550275081769e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0004682153230533,285.0503845214844,294.1499938964844,290.546630859375,284.7162780761719,294.0018920898437,290.7420349121094,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.0076488135382533,60.0,3.744236946105957,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.373312786919996e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.870563371805474e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.290373469004408e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.870550275081769e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,0.0004682153230533,285.0503845214844,294.1499938964844,290.546630859375,284.7162780761719,294.0018920898437,290.7420349121094,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.0076488135382533,60.0,3.744236946105957,-0.0,-6.801328567007658e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.365837468067184e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.862690785666928e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,7.284558523679152e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.862678416538984e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004678419209085,285.0492858886719,294.1499938964844,290.4956970214844,284.6944885253906,293.9580078125,290.6962890625,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472710045822e-09,0.0009979710448533,-0.0137954587116837,0.0,0.0,0.0,-0.0076025957241654,60.0,3.702552080154419,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.365837468067184e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.862690785666928e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,7.284558523679152e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.862678416538984e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004678419209085,285.0492858886719,294.1499938964844,290.4956970214844,284.6944885253906,293.9580078125,290.6962890625,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472710045822e-09,0.0009979710448533,-0.0137954587116837,0.0,0.0,0.0,-0.0076025957241654,60.0,3.702552080154419,-0.0,-6.790474316176187e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.363569552078844e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.860303543973714e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.282794831553474e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,9.860290447250009e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004677286779042,285.0487670898437,294.1499938964844,290.4706726074219,284.6837158203125,293.9360046386719,290.6732482910156,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599182451021534e-09,0.0009977290173992,-0.013721345923841,0.0,0.0,0.0,-0.0075885709375143,60.0,3.682758331298828,-0.0,-6.78718237168141e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.36196229304187e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.858609701041132e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,7.281544094439596e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.858597331913188e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0004676483513321,285.0482482910156,294.1499938964844,290.4459228515625,284.67303466796875,293.9140319824219,290.650146484375,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579108286468681e-09,0.0009975573047995,-0.0136687569320201,0.0,0.0,0.0,-0.0075786188244819,60.0,3.663465738296509,-0.0,-6.784846817708967e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.36020296649076e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.85675724223256e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.280175486812368e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.856744873104616e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.000467560486868,285.0472412109375,294.1499938964844,290.3973083496094,284.65191650390625,293.8699645996094,290.60369873046875,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6263179779052734,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.36020296649076e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.85675724223256e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,7.280175486812368e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.856744873104616e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.000467560486868,285.0472412109375,294.1499938964844,290.3973083496094,284.65191650390625,293.8699645996094,290.60369873046875,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.6263179779052734,-0.0,-6.782287442774759e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.35930511332117e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.279477722477168e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.855799726210536e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004675156669691,285.0462951660156,294.1499938964844,290.3500061035156,284.63116455078125,293.82586669921875,290.55712890625,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590651512145996,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.35930511332117e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.855811367742716e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.279477722477168e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.855799726210536e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004675156669691,285.0462951660156,294.1499938964844,290.3500061035156,284.63116455078125,293.82586669921875,290.55712890625,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.590651512145996,-0.0,-6.780977201970019e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.358773968415336e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.855251846602188e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.279063720488921e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.855240205070004e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004674891242757,285.04541015625,294.1499938964844,290.3039855957031,284.60858154296875,293.7817077636719,290.5106506347656,285.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5561535358428955,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.358773968415336e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.855251846602188e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,7.279063720488921e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.855240205070004e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004674891242757,285.04541015625,294.1499938964844,290.3039855957031,284.60858154296875,293.7817077636719,290.5106506347656,285.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.5561535358428955,-0.0,-6.78019773658889e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.359025716548786e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.855517419055104e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.279260171344504e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.855505777522922e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004675017262343,285.0445556640625,294.1499938964844,290.2592468261719,284.5820617675781,293.7375183105469,290.46441650390625,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522791862487793,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.359025716548786e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.855517419055104e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.279260171344504e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.855505777522922e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004675017262343,285.0445556640625,294.1499938964844,290.2592468261719,284.5820617675781,293.7375183105469,290.46441650390625,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522791862487793,-0.0,-6.78055442904224e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,9.359815885545686e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.856349061010404e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.279874262167141e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.856337419478224e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0004675412201322,285.0441589355469,294.1499938964844,290.2373352050781,284.56744384765625,293.7154541015625,290.44140625,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,-0.0075651840306818,60.0,3.5066161155700684,-0.0,-6.7816941395904e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.361239790450782e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.857848635874689e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.28098166291602e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.857836994342506e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,0.0004676123498938,285.0437927246094,294.1499938964844,290.2156982421875,284.552001953125,293.693359375,290.4184875488281,285.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441383510828,0.0,0.0,0.0,-0.0075739594176411,60.0,3.490774631500244,-0.0,-6.783753292438632e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.366981976199896e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.863894956652076e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.285447645699605e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.863883315119892e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.000467899168143,285.04302978515625,294.1499938964844,290.1732788085937,284.5186462402344,293.6492004394531,290.3727111816406,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.460532665252685,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.366981976199896e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.863894956652076e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,7.285447645699605e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.863883315119892e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.000467899168143,285.04302978515625,294.1499938964844,290.1732788085937,284.5186462402344,293.6492004394531,290.3727111816406,285.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.460532665252685,-0.0,-6.792068774075234e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.372564090881497e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.869773930404337e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,7.289789209607989e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.869762288872153e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,0.0004681780410464,285.0426330566406,294.1499938964844,290.1499938964844,284.4986877441406,293.6244506835937,290.3470458984375,285.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710688810722786e-09,0.000998682109639,-0.0140134617686271,0.0,0.0,0.0,-0.0076438472606241,60.0,3.4447062015533447,-0.0,-6.800162566378276e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.378062532050536e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.87556340987794e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.294065289897844e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.875551768345758e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004684526938945,285.0423278808594,294.1499938964844,290.1319580078125,284.4823913574219,293.6050109863281,290.3268737792969,285.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928382217884,0.0,0.0,0.0,-0.0076777911745011,60.0,3.432749032974243,-0.0,-6.808139119129919e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
