time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,9.428602061234416e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.9287812190596e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,7.333370012929663e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.928772487910464e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,0.0004709774511866,285.0379333496094,294.1499938964844,289.4263916015625,283.5957336425781,292.72674560546875,289.52642822265625,285.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.9323983192443848,-0.0,-6.881552394588655e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.396659879712388e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.895144467009231e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.308526255656034e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.895135735860094e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0004693818918894,285.03814697265625,294.1499938964844,289.3920593261719,283.56561279296875,292.68560791015625,289.4998779296875,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8957667350769043,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.396659879712388e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.895144467009231e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.308526255656034e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,9.895135735860094e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0004693818918894,285.03814697265625,294.1499938964844,289.3920593261719,283.56561279296875,292.68560791015625,289.4998779296875,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.8957667350769043,-0.0,-6.834998345084389e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.372334170620888e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.869528003036976e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.289605855476111e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.86951927188784e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.000468166777864,285.0384216308594,294.1499938964844,289.3572998046875,283.5389404296875,292.6446838378906,289.4731140136719,285.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861528158187866,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.372334170620888e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.869528003036976e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.289605855476111e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.86951927188784e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.000468166777864,285.0384216308594,294.1499938964844,289.3572998046875,283.5389404296875,292.6446838378906,289.4731140136719,285.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.861528158187866,-0.0,-6.799648843980324e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.362711716676132e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706787109375,0.0,0.0,9.859395504463464e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,7.282121805474162e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.859386773314328e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0004676861281041,285.0385437011719,294.1499938964844,289.3397521972656,283.5269775390625,292.6242980957031,289.4595642089844,285.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586365592336051e-09,0.0009976199362426,-0.0136877689510583,0.0,0.0,0.0,-0.0075822193175554,60.0,2.8452370166778564,-0.0,-6.78569094247905e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.354422945762052e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.850666538113728e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,7.275674579432234e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.850658534560353e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.000467272097012,285.0386962890625,294.1499938964844,289.32208251953125,283.5159606933594,292.6039428710937,289.4458923339844,285.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483063780786779e-09,0.0009967364603653,-0.0134171433746814,0.0,0.0,0.0,-0.0075310077518224,60.0,2.829341173171997,-0.0,-6.773677796445554e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.34150884859264e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.837067045737058e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,7.265630119945854e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.837059042183682e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0004666270106099,285.0390319824219,294.1499938964844,289.2863464355469,283.4969482421875,292.5633850097656,289.4179992675781,285.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7986607551574707,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,9.34150884859264e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704040527344,0.0,0.0,9.837067045737058e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,7.265630119945854e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,9.837059042183682e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0004666270106099,285.0390319824219,294.1499938964844,289.2863464355469,283.4969482421875,292.5633850097656,289.4179992675781,285.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.7986607551574707,-0.0,-6.7549812854395e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.332518675364554e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.827600297285244e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.258637924678624e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.827592293731868e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0004661779676098,285.03936767578125,294.1499938964844,289.25,283.482177734375,292.52294921875,289.38922119140625,285.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.769111156463623,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.332518675364554e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.827600297285244e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.258637924678624e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.827592293731868e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0004661779676098,285.03936767578125,294.1499938964844,289.25,283.482177734375,292.52294921875,289.38922119140625,285.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.769111156463623,-0.0,-6.741980485003296e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.325388236902654e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.820091509027408e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.253091462189332e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.820083505474032e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004658217658288,285.0397644042969,294.1499938964844,289.2133483886719,283.4698791503906,292.48260498046875,289.359619140625,285.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7401788234710693,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.325388236902654e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.820091509027408e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.253091462189332e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.820083505474032e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004658217658288,285.0397644042969,294.1499938964844,289.2133483886719,283.4698791503906,292.48260498046875,289.359619140625,285.2127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.7401788234710693,-0.0,-6.731675483706567e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.318228694610298e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.81255216174759e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.247523171827197e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.812544158194214e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.000465464167064,285.0401916503906,294.1499938964844,289.1766662597656,283.45819091796875,292.4423522949219,289.3291931152344,285.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.711486339569092,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.318228694610298e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.81255216174759e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.247523171827197e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.812544158194214e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.000465464167064,285.0401916503906,294.1499938964844,289.1766662597656,283.45819091796875,292.4423522949219,289.3291931152344,285.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.711486339569092,-0.0,-6.721337086901259e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.314626367995515e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.808758477447554e-05,299.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,7.244721200549975e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.80875047389418e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0004652842180803,285.0404052734375,294.1499938964844,289.1583251953125,283.4525451660156,292.4222717285156,289.31378173828125,285.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.697169780731201,-0.0,-6.716138045703701e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,9.310998575529084e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.804937872104348e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,7.241899584187195e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.804929868550973e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,0.000465102988528,285.0406494140625,294.1499938964844,289.1400146484375,283.4470520019531,292.4022216796875,289.2982177734375,285.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.682863473892212,-0.0,-6.710904187912092e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,9.303612750954926e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.797160601010546e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.236155215650797e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,9.79715259745717e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,0.0004647340683732,285.0411071777344,294.1499938964844,289.10333251953125,283.4364318847656,292.3621520996094,289.2668762207031,285.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6542677879333496,-0.0,-6.700256705016727e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,9.303612750954926e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.797160601010546e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.236155215650797e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,9.79715259745717e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691223144531,0.0,0.0,0.0004647340683732,285.0411071777344,294.1499938964844,289.10333251953125,283.4364318847656,292.3621520996094,289.2668762207031,285.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6542677879333496,-0.0,-6.700256705016727e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,9.295997733715922e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.789141040528192e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.23023185855709e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,9.789133036974818e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0004643536813091,285.0416259765625,294.1499938964844,289.0666809082031,283.4263610839844,292.3222045898437,289.2352600097656,285.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.625678300857544,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,9.295997733715922e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.789141040528192e-05,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.23023185855709e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,9.789133036974818e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0004643536813091,285.0416259765625,294.1499938964844,289.0666809082031,283.4263610839844,292.3222045898437,289.2352600097656,285.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.0115090794861316,0.0,0.0,0.0,-0.0071699530817568,60.0,2.625678300857544,-0.0,-6.689285925176591e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.288125147577377e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.780850814422593e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,7.224108412628993e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.780843538464978e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.000463960430352,285.04217529296875,294.1499938964844,289.0299987792969,283.416748046875,292.2823181152344,289.2034912109375,285.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5970818996429443,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.288125147577377e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.780850814422593e-05,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,7.224108412628993e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.780843538464978e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.000463960430352,285.04217529296875,294.1499938964844,289.0299987792969,283.416748046875,292.2823181152344,289.2034912109375,285.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.5970818996429443,-0.0,-6.677954900169425e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.279948426410556e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.772240446181968e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.217748498078436e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.772233170224354e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004635520162992,285.0427551269531,294.1499938964844,288.99334716796875,283.4076232910156,292.2425537109375,289.171630859375,285.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.5684683322906494,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.279948426410556e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.772240446181968e-05,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.217748498078436e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.772233170224354e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004635520162992,285.0427551269531,294.1499938964844,288.99334716796875,283.4076232910156,292.2425537109375,289.171630859375,285.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.5684683322906494,-0.0,-6.666196838978068e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.2757647507824e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.76783485384658e-05,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,7.214494689833373e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.767826850293204e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0004633430216927,285.0430603027344,294.1499938964844,288.9750061035156,283.4032592773437,292.2226867675781,289.1557006835937,285.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.5541560649871826,-0.0,-6.6601849368908e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.271493036067112e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.76333612925373e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,7.211172487586737e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.763328853296116e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0004631296615116,285.0433654785156,294.1499938964844,288.9566650390625,283.3989562988281,292.2028503417969,289.1398010253906,285.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306700848865e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.539839267730713,-0.0,-6.654049400367512e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.262766252504662e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.754146594787017e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.204384746728465e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.754139318829402e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.000462693744339,285.0439758300781,294.1499938964844,288.9200134277344,283.3907470703125,292.1632385253906,289.1080322265625,285.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5111968517303467,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.262766252504662e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.754146594787017e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,7.204384746728465e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,9.754139318829402e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.000462693744339,285.0439758300781,294.1499938964844,288.9200134277344,283.3907470703125,292.1632385253906,289.1080322265625,285.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.5111968517303467,-0.0,-6.641523242478797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.253771713702008e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.197388185886666e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.744667477207258e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004622444394044,285.0446472167969,294.1499938964844,288.8833312988281,283.3829345703125,292.1237487792969,289.0764465332031,285.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4825475215911865,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,9.253771713702008e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.744674753164873e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.0,0.0,7.197388185886666e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.744667477207258e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004622444394044,285.0446472167969,294.1499938964844,288.8833312988281,283.3829345703125,292.1237487792969,289.0764465332031,285.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4825475215911865,-0.0,-6.62862547073928e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.244583634426816e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.190242467913777e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.734991908771916e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004617855011019,285.0453186035156,294.1499938964844,288.8466796875,283.3755187988281,292.0843200683594,289.0450134277344,285.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453901767730713,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.244583634426816e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.734999184729531e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,7.190242467913777e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,9.734991908771916e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0004617855011019,285.0453186035156,294.1499938964844,288.8466796875,283.3755187988281,292.0843200683594,289.0450134277344,285.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.453901767730713,-0.0,-6.615464087644797e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.235215838998556e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.182956323958933e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.725127165438607e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0004613175697159,285.0460205078125,294.1499938964844,288.8099975585937,283.36846923828125,292.04498291015625,289.0138244628906,285.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4252758026123047,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.235215838998556e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.725134441396222e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,7.182956323958933e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.725127165438607e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,0.0004613175697159,285.0460205078125,294.1499938964844,288.8099975585937,283.36846923828125,292.04498291015625,289.0138244628906,285.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.4252758026123047,-0.0,-6.60205827784921e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.23049301491119e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.720160596771166e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.179282692959532e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.720153320813552e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004610816540662,285.04638671875,294.1499938964844,288.7916564941406,283.3651123046875,292.0253601074219,288.9983215332031,285.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.410972118377685,-0.0,-6.59530456914581e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.225742542184888e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.715158375911416e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.17558796168305e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.715151827549562e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0004608443705365,285.0467529296875,294.1499938964844,288.7733459472656,283.3617858886719,292.0057373046875,288.98291015625,285.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.000983020174317,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.396679162979126,-0.0,-6.588515333305622e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.216207399731502e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.70511682680808e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,7.168171578086913e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.705110278446229e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004603680572472,285.0475158691406,294.1499938964844,288.7366638183594,283.35546875,291.9665832519531,288.9523010253906,285.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3681299686431885,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.216207399731502e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.70511682680808e-05,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,7.168171578086913e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.705110278446229e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004603680572472,285.0475158691406,294.1499938964844,288.7366638183594,283.35546875,291.9665832519531,288.9523010253906,285.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3681299686431885,-0.0,-6.574898492317517e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
