time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.206665708916262e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.160750101320446e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.69506218098104e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004598914529196,285.0483093261719,294.1499938964844,288.70001220703125,283.34942626953125,291.927490234375,288.9220275878906,285.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.33963942527771,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,9.206665708916262e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.695069456938654e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.160750101320446e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.69506218098104e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.0004598914529196,285.0483093261719,294.1499938964844,288.70001220703125,283.34942626953125,291.927490234375,288.9220275878906,285.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.33963942527771,-0.0,-6.561285914585825e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.197170584229752e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,7.15336500434205e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.68506428762339e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0004594171768985,285.0491027832031,294.1499938964844,288.663330078125,283.3437194824219,291.88848876953125,288.89208984375,285.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.311220407485962,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.197170584229752e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.685070835985245e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,7.15336500434205e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.68506428762339e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,0.0004594171768985,285.0491027832031,294.1499938964844,288.663330078125,283.3437194824219,291.88848876953125,288.89208984375,285.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.311220407485962,-0.0,-6.547755049268744e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.187778778141364e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,7.146059942897409e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.67517335084267e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004589480231516,285.0499572753906,294.1499938964844,288.6266784667969,283.3382568359375,291.8495788574219,288.86248779296875,285.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282888889312744,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.187778778141364e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.675179899204522e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,7.146059942897409e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,9.67517335084267e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004589480231516,285.0499572753906,294.1499938964844,288.6266784667969,283.3382568359375,291.8495788574219,288.86248779296875,285.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.282888889312744,-0.0,-6.534383345524476e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.183130168821664e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.6702846349217e-05,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,7.14244379196316e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.670278086559848e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004587158036883,285.05035400390625,294.1499938964844,288.6083374023437,283.33563232421875,291.8301696777344,288.84783935546875,285.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796368406387e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725433476269,60.0,2.2687582969665527,-0.0,-6.527771034825491e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.178531036013736e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.6654417575337e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,7.138866931200027e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.665435209171848e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0004584860871545,285.0508117675781,294.1499938964844,288.5899963378906,283.33306884765625,291.8107604980469,288.8332824707031,285.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290643757480893e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441272988915,60.0,2.2546541690826416,-0.0,-6.521231910028291e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.16950448299758e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.65593062574044e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004580352106131,285.0516662597656,294.1499938964844,288.5533447265625,283.328125,291.7720031738281,288.8044738769531,285.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145746574046e-09,0.0009770264150574,-0.0073781758546829,0.0,0.0,0.0,-0.0063883573748171,60.0,2.226536512374878,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.16950448299758e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.65593644650653e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,7.131846359698102e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.65593062574044e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0004580352106131,285.0516662597656,294.1499938964844,288.5533447265625,283.328125,291.7720031738281,288.8044738769531,285.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145746574046e-09,0.0009770264150574,-0.0073781758546829,0.0,0.0,0.0,-0.0063883573748171,60.0,2.226536512374878,-0.0,-6.508407324190557e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.124994590412825e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.646653779782356e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004575951898004,285.0525817871094,294.1499938964844,288.51666259765625,283.32342529296875,291.7333068847656,288.77606201171875,285.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683537932674203e-09,0.0009760875836946,-0.0070904921740293,0.0,0.0,0.0,-0.0063339285552501,60.0,2.1985294818878174,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.16069548111409e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.646660328144208e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,7.124994590412825e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.646653779782356e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,0.0004575951898004,285.0525817871094,294.1499938964844,288.51666259765625,283.32342529296875,291.7333068847656,288.77606201171875,285.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.0683537932674203e-09,0.0009760875836946,-0.0070904921740293,0.0,0.0,0.0,-0.0063339285552501,60.0,2.1985294818878174,-0.0,-6.495903903669388e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.1521957074292e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.118383655324578e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.637702896725386e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004571705940179,285.0534973144531,294.1499938964844,288.4800109863281,283.31890869140625,291.6947021484375,288.7480163574219,285.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846082508,2.962414091811638e-09,0.0009751816396601,-0.0068129003047943,0.0,0.0,0.0,-0.0062814094126224,60.0,2.17065167427063,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.1521957074292e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.63770944508724e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.118383655324578e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.637702896725386e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0004571705940179,285.0534973144531,294.1499938964844,288.4800109863281,283.31890869140625,291.6947021484375,288.7480163574219,285.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846082508,2.962414091811638e-09,0.0009751816396601,-0.0068129003047943,0.0,0.0,0.0,-0.0062814094126224,60.0,2.17065167427063,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.112024468369782e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.629093256080524e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004567621799651,285.054443359375,294.1499938964844,288.4433288574219,283.3145751953125,291.6561584472656,288.7203674316406,285.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860507164470505e-09,0.0009743102127686,-0.0065458747558295,0.0,0.0,0.0,-0.0062308893539011,60.0,2.1429128646850586,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.629099076846614e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.112024468369782e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.629093256080524e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004567621799651,285.054443359375,294.1499938964844,288.4433288574219,283.3145751953125,291.6561584472656,288.7203674316406,285.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860507164470505e-09,0.0009743102127686,-0.0065458747558295,0.0,0.0,0.0,-0.0062308893539011,60.0,2.1429128646850586,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.140060865320264e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.624930680729447e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.10894528310746e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.624924859963356e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.000456564448541,285.0549011230469,294.1499938964844,288.42498779296875,283.3124694824219,291.63690185546875,288.7066650390625,285.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811169519389977e-09,0.0009738883236423,-0.0064165950752794,0.0,0.0,0.0,-0.0062064304947853,60.0,2.129093170166016,-0.0,-6.466660806836444e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.136214794125408e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.620880155125632e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.105953409336507e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.620874334359542e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0004563723341561,285.0553894042969,294.1499938964844,288.4066772460937,283.3104248046875,291.61767578125,288.6930847167969,285.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811610542,2.7632300891866635e-09,0.0009734783670864,-0.0062909792177379,0.0,0.0,0.0,-0.0061826650053262,60.0,2.115314483642578,-0.0,-6.461217338937787e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.12881369004026e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.100197399267927e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.613080328563228e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0004560026281978,285.0563659667969,294.1499938964844,288.3699951171875,283.3064270019531,291.5792541503906,288.6661376953125,285.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670982102159769e-09,0.0009726895368658,-0.0060492595657706,0.0,0.0,0.0,-0.0061369333416223,60.0,2.0878570079803467,-0.0,-6.450748912811832e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.12881369004026e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.100197399267927e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.613080328563228e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0004560026281978,285.0563659667969,294.1499938964844,288.3699951171875,283.3064270019531,291.5792541503906,288.6661376953125,285.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670982102159769e-09,0.0009726895368658,-0.0060492595657706,0.0,0.0,0.0,-0.0061369333416223,60.0,2.0878570079803467,-0.0,-6.450748912811832e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.121876064455137e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.60578108788468e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.094800821505487e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0004556560888886,285.057373046875,294.1499938964844,288.3333435058594,283.30255126953125,291.5408935546875,288.6395568847656,285.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719526278786,2.584509273262369e-09,0.0009719500667415,-0.0058226725086569,0.0,0.0,0.0,-0.006094065029174,60.0,2.0605592727661133,-0.0,-6.440943423058343e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.121876064455137e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.60578108788468e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.094800821505487e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,0.0004556560888886,285.057373046875,294.1499938964844,288.3333435058594,283.30255126953125,291.5408935546875,288.6395568847656,285.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719526278786,2.584509273262369e-09,0.0009719500667415,-0.0058226725086569,0.0,0.0,0.0,-0.006094065029174,60.0,2.0605592727661133,-0.0,-6.440943423058343e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.115406282944603e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.598967881174758e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.598962060408668e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.000455332949059,285.0583801269531,294.1499938964844,288.2966613769531,283.2987976074219,291.5025939941406,288.6132202148437,285.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712629835121,2.5038731088500303e-09,0.0009712604805827,-0.0056113782338798,0.0,0.0,0.0,-0.0060540898703038,60.0,2.03341031074524,-0.0,-6.431806554019205e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.115406282944603e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,9.598967881174758e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.598962060408668e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.000455332949059,285.0583801269531,294.1499938964844,288.2966613769531,283.2987976074219,291.5025939941406,288.6132202148437,285.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712629835121,2.5038731088500303e-09,0.0009712604805827,-0.0056113782338798,0.0,0.0,0.0,-0.0060540898703038,60.0,2.03341031074524,-0.0,-6.431806554019205e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,9.10952003323473e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.592769492883237e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.085190736688673e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.592763672117144e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004550389130599,285.0594177246094,294.1499938964844,288.260009765625,283.2951354980469,291.4643249511719,288.587158203125,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706354467198,2.430501799821627e-09,0.0009706330602057,-0.0054191197268664,0.0,0.0,0.0,-0.0060177161358296,60.0,2.006434917449951,-0.0,-6.423498888352698e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,9.10952003323473e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.592769492883237e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,7.085190736688673e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.592763672117144e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004550389130599,285.0594177246094,294.1499938964844,288.260009765625,283.2951354980469,291.4643249511719,288.587158203125,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706354467198,2.430501799821627e-09,0.0009706330602057,-0.0054191197268664,0.0,0.0,0.0,-0.0060177161358296,60.0,2.006434917449951,-0.0,-6.423498888352698e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.106753714149818e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.589856199454516e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.08303923602216e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.589850378688423e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0004549007280729,285.0599365234375,294.1499938964844,288.2416687011719,283.2933654785156,291.4452209472656,288.57421875,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703405085019,2.396014275873881e-09,0.0009703381219878,-0.0053287507034838,0.0,0.0,0.0,-0.0060006189160048,60.0,1.993009090423584,-0.0,-6.419595877105166e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.104145283345132e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.587109525455162e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.081009971443564e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,9.58710370468907e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.000454770430224,285.0604858398437,294.1499938964844,288.22332763671875,283.29156494140625,291.4261169433594,288.5613098144531,285.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623922981,2.36349673166103e-09,0.000970060005784,-0.0052435426041483,0.0,0.0,0.0,-0.0059844986535608,60.0,1.9796220064163208,-0.0,-6.4159166868194e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.101417526835576e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.584236977389082e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,7.078888302203268e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.584231156622992e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0004546341660898,285.0610656738281,294.1499938964844,288.2027893066406,283.28961181640625,291.4047546386719,288.5469055175781,285.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294932649520206e-09,0.0009697692585177,-0.0051544411107897,0.0,0.0,0.0,-0.0059676417149603,60.0,1.9646810293197632,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.099431190406904e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.582145139575005e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,7.077343616401777e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.582140046404676e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0004545349802356,285.0615539550781,294.1499938964844,288.1866760253906,283.2880554199219,291.3879699707031,288.5355834960937,285.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695598273538,2.3047344033244603e-09,0.0009695574990473,-0.0050895637832582,0.0,0.0,0.0,-0.0059553673490881,60.0,1.9529778957366943,-0.0,-6.4092702700691e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.09542795852758e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.577930177329108e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,7.074230234138668e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.577924356563015e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004543350078165,285.0626220703125,294.1499938964844,288.1499938964844,283.2846069335937,291.349853515625,288.5099182128906,285.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691329323686,2.254824549297041e-09,0.0009691307204775,-0.0049587823450565,0.0,0.0,0.0,-0.0059306249022483,60.0,1.9264963865280151,-0.0,-6.403628560747165e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.09542795852758e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.577930177329108e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,7.074230234138668e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.577924356563015e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004543350078165,285.0626220703125,294.1499938964844,288.1499938964844,283.2846069335937,291.349853515625,288.5099182128906,285.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691329323686,2.254824549297041e-09,0.0009691307204775,-0.0049587823450565,0.0,0.0,0.0,-0.0059306249022483,60.0,1.9264963865280151,-0.0,-6.403628560747165e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.0927496785298e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.575109288562088e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,7.072147127473727e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.575103467795998e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004542012175079,285.0637512207031,294.1499938964844,288.1101989746094,283.2789306640625,291.3117370605469,288.4840087890625,285.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688472491689,2.221419492798304e-09,0.0009688449790701,-0.0048712487332522,0.0,0.0,0.0,-0.0059140641242265,60.0,1.899228811264038,-0.0,-6.399853447192072e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.0927496785298e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.575109288562088e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,7.072147127473727e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.575103467795998e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004542012175079,285.0637512207031,294.1499938964844,288.1101989746094,283.2789306640625,291.3117370605469,288.4840087890625,285.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688472491689,2.221419492798304e-09,0.0009688449790701,-0.0048712487332522,0.0,0.0,0.0,-0.0059140641242265,60.0,1.899228811264038,-0.0,-6.399853447192072e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.091887477552518e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.57420124905184e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.071476284181699e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.574196155881508e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0004541581729426,285.0648498535156,294.1499938964844,288.064453125,283.2690124511719,291.2735290527344,288.4572448730469,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968755048234,2.2106445562997123e-09,0.0009687528363429,-0.0048430142924189,0.0,0.0,0.0,-0.0059087225235998,60.0,1.869373083114624,-0.0,-6.398636287485715e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.091887477552518e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.57420124905184e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,7.071476284181699e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.574196155881508e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0004541581729426,285.0648498535156,294.1499938964844,288.064453125,283.2690124511719,291.2735290527344,288.4572448730469,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968755048234,2.2106445562997123e-09,0.0009687528363429,-0.0048430142924189,0.0,0.0,0.0,-0.0059087225235998,60.0,1.869373083114624,-0.0,-6.398636287485715e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.092169057112189e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.574497380526736e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.071694562910125e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.574491559760644e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0004541722009889,285.0654296875,294.1499938964844,288.0395202636719,283.2625732421875,291.2543640136719,288.4432373046875,285.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687847923487,2.214128880240196e-09,0.0009687825804576,-0.0048521440476179,0.0,0.0,0.0,-0.0059104496613144,60.0,1.853142499923706,-0.0,-6.399029928161326e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.09285226953216e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.57521697273478e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,7.072226435411721e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,9.575211151968688e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004542063397821,285.0660095214844,294.1499938964844,288.0133056640625,283.2552185058594,291.2351379394531,288.4288024902344,285.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688574355095,2.2226254170476523e-09,0.0009688552236184,-0.0048744087107479,0.0,0.0,0.0,-0.0059146615676581,60.0,1.8361998796463013,-0.0,-6.399989871397338e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.095491986954583e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.577996388543396e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.074278983054683e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.577991295373069e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004543382092379,285.067138671875,294.1499938964844,287.9572448730469,283.2378234863281,291.19647216796875,288.3983764648437,285.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691383456811,2.2554778045247303e-09,0.0009691360755823,-0.0049604941159486,0.0,0.0,0.0,-0.0059309476055204,60.0,1.8002123832702637,-0.0,-6.403702457191687e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
