time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,9.095491986954583e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.577996388543396e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.074278983054683e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.577991295373069e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,0.0004543382092379,285.067138671875,294.1499938964844,287.9572448730469,283.2378234863281,291.19647216796875,288.3983764648437,285.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691383456811,2.2554778045247303e-09,0.0009691360755823,-0.0049604941159486,0.0,0.0,0.0,-0.0059309476055204,60.0,1.8002123832702637,-0.0,-6.403702457191687e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.099813178181648e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.582546772435308e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.077639747876674e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.582541679264978e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004545540723484,285.0683288574219,294.1499938964844,287.8967590332031,283.2172241210937,291.1574401855469,288.364990234375,285.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695984190329,2.3092814327441147e-09,0.0009695961489342,-0.0051014795899391,0.0,0.0,0.0,-0.0059576202183961,60.0,1.761238694190979,-0.0,-6.409784703009791e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.099813178181648e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.582546772435308e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.077639747876674e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.582541679264978e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004545540723484,285.0683288574219,294.1499938964844,287.8967590332031,283.2172241210937,291.1574401855469,288.364990234375,285.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695984190329,2.3092814327441147e-09,0.0009695961489342,-0.0051014795899391,0.0,0.0,0.0,-0.0059576202183961,60.0,1.761238694190979,-0.0,-6.409784703009791e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.10588205442764e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.588937973603606e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.082360389176756e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.588932880433276e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0004548572469502,285.06951904296875,294.1499938964844,287.8323974609375,283.1937255859375,291.1179504394531,288.3277282714844,285.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702448151074,2.3848674146620397e-09,0.0009702424285933,-0.0052995420992374,0.0,0.0,0.0,-0.0059950915165245,60.0,1.7196708917617798,-0.0,-6.418334663749192e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,9.10588205442764e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.588937973603606e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.082360389176756e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.588932880433276e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0004548572469502,285.06951904296875,294.1499938964844,287.8323974609375,283.1937255859375,291.1179504394531,288.3277282714844,285.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702448151074,2.3848674146620397e-09,0.0009702424285933,-0.0052995420992374,0.0,0.0,0.0,-0.0059950915165245,60.0,1.7196708917617798,-0.0,-6.418334663749192e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.113545820582658e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.597008465789258e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.088320853654295e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.597003372618929e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.000455240078736,285.0707092285156,294.1499938964844,287.7646484375,283.16766357421875,291.0779724121094,288.2864685058594,285.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710610611364,2.4803155085351124e-09,0.000971058558207,-0.005549649707973,0.0,0.0,0.0,-0.0060424087569117,60.0,1.6761010885238647,-0.0,-6.42913917658916e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.113545820582658e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.597008465789258e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,7.088320853654295e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.597003372618929e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.000455240078736,285.0707092285156,294.1499938964844,287.7646484375,283.16766357421875,291.0779724121094,288.2864685058594,285.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710610611364,2.4803155085351124e-09,0.000971058558207,-0.005549649707973,0.0,0.0,0.0,-0.0060424087569117,60.0,1.6761010885238647,-0.0,-6.42913917658916e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.11792740225792e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.601622150512412e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,7.091728912200779e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.601617057342082e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0004554589104373,285.0713195800781,294.1499938964844,287.72967529296875,283.1537780761719,291.05780029296875,288.2642517089844,285.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.5348840804184647e-09,0.0009715252090245,-0.0056926384568214,0.0,0.0,0.0,-0.0060694608837366,60.0,1.653650164604187,-0.0,-6.435320187847537e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,9.122805931838228e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.606758976588026e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.095523324096575e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.606753883417696e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,0.0004557026259135,285.0719299316406,294.1499938964844,287.6940612792969,283.139404296875,291.0374450683594,288.2406616210937,285.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473317429,2.595648362913039e-09,0.0009720447706058,-0.0058518606238067,0.0,0.0,0.0,-0.0060995840467512,60.0,1.6307204961776731,-0.0,-6.44220605749979e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.129646787187085e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.613962902221827e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.100843504304066e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.6139578090515e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0004560443339869,285.0727233886719,294.1499938964844,287.6476135253906,283.1203308105469,291.01123046875,288.20867919921875,285.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760334499,2.680855537562365e-09,0.0009727733558975,-0.0060751317068934,0.0,0.0,0.0,-0.0061418251134455,60.0,1.600844383239746,-0.0,-6.451869438706126e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.133780258707702e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.618315380066632e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.104058749973774e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,9.618310286896305e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.000456250825664,285.0731506347656,294.1499938964844,287.62109375,283.1093139648437,290.99639892578125,288.1898803710937,285.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732163744047,2.732343240552381e-09,0.0009732136386446,-0.0062100463546812,0.0,0.0,0.0,-0.006167349871248,60.0,1.5838123559951782,-0.0,-6.457711521079545e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.146353113465012e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.631555440137164e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,7.113837637007236e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.631551074562594e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0004568788863252,285.07440185546875,294.1499938964844,287.5462951660156,283.07769775390625,290.9547424316406,288.1333312988281,285.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889592940117836e-09,0.0009745528805069,-0.0066204280592501,0.0,0.0,0.0,-0.0062449909746646,60.0,1.535581350326538,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.146353113465012e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.631555440137164e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,7.113837637007236e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.631551074562594e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0004568788863252,285.07440185546875,294.1499938964844,287.5462951660156,283.07769775390625,290.9547424316406,288.1333312988281,285.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745557326823,2.8889592940117836e-09,0.0009745528805069,-0.0066204280592501,0.0,0.0,0.0,-0.0062449909746646,60.0,1.535581350326538,-0.0,-6.475499247926565e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.160448826150969e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.124801049940288e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.646394028095528e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004575829952955,285.07568359375,294.1499938964844,287.4701538085937,283.04498291015625,290.91241455078125,288.0704040527344,285.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4863874912261963,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.160448826150969e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.124801049940288e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.646394028095528e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004575829952955,285.07568359375,294.1499938964844,287.4701538085937,283.04498291015625,290.91241455078125,288.0704040527344,285.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.4863874912261963,-0.0,-6.495469762057837e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.176025196211413e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.662801312515512e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.136915519367903e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.662796219345182e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004583610279951,285.07696533203125,294.1499938964844,287.3931884765625,283.0114440917969,290.86932373046875,288.0004272460937,285.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.2585691922548676e-09,0.0009777133818715,-0.0075889062136411,0.0,0.0,0.0,-0.0064282226376235,60.0,1.436535358428955,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.176025196211413e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.662801312515512e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.136915519367903e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,9.662796219345182e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004583610279951,285.07696533203125,294.1499938964844,287.3931884765625,283.0114440917969,290.86932373046875,288.0004272460937,285.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.2585691922548676e-09,0.0009777133818715,-0.0075889062136411,0.0,0.0,0.0,-0.0064282226376235,60.0,1.436535358428955,-0.0,-6.517574036024598e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.184201917378232e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.671411680756135e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,7.143275433918461e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,9.671407315181568e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,0.0004587695002555,285.0776062011719,294.1499938964844,287.3545837402344,282.9945068359375,290.8475646972656,287.9634094238281,285.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360429934318176e-09,0.0009785844013094,-0.0078558046370744,0.0,0.0,0.0,-0.0064787194132804,60.0,1.41148042678833,-0.0,-6.529193541382483e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.192719153361396e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.68038075370714e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.149899465730414e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.680376388132572e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.000459194969153,285.0782470703125,294.1499938964844,287.31591796875,282.9775085449219,290.8256225585937,287.9247436523437,285.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466529507889504e-09,0.0009794917423278,-0.00813380908221,0.0,0.0,0.0,-0.006531317718327,60.0,1.3863730430603027,-0.0,-6.541307584484457e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.210424468619748e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.699020301923156e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004600793763529,285.0795593261719,294.1499938964844,287.2388610839844,282.94354248046875,290.78131103515625,287.843505859375,285.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3361430168151855,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.210424468619748e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.699025395093486e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.163670670706779e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,9.699020301923156e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,0.0004600793763529,285.0795593261719,294.1499938964844,287.2388610839844,282.94354248046875,290.78131103515625,287.843505859375,285.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.3361430168151855,-0.0,-6.56652545671932e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.228863928001374e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.718437650008128e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0004610004543792,285.0809020996094,294.1499938964844,287.1625061035156,282.9098815917969,290.7362670898437,287.7566223144531,285.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787782998199e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.2861655950546265,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.228863928001374e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.718442743178456e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.178012310760096e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.718437650008128e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0004610004543792,285.0809020996094,294.1499938964844,287.1625061035156,282.9098815917969,290.7362670898437,287.7566223144531,285.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787782998199e-09,0.0009833419462665,-0.0093135628849267,0.0,0.0,0.0,-0.0067545305937528,60.0,1.2861655950546265,-0.0,-6.592840406938194e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.738258813740686e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0004619406536221,285.0822448730469,294.1499938964844,287.0873718261719,282.8768920898437,290.6906433105469,287.6656799316406,285.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151261112639304e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2366563081741333,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.247686102753504e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.738263179315254e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,7.192651537479833e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.738258813740686e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0004619406536221,285.0822448730469,294.1499938964844,287.0873718261719,282.8768920898437,290.6906433105469,287.6656799316406,285.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151261112639304e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2366563081741333,-0.0,-6.619756476311522e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.26661814446561e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.758200030773878e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.75819566519931e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004628864116966,285.0835876464844,294.1499938964844,287.0139465332031,282.8450012207031,290.6444091796875,287.5713195800781,285.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387112451098574e-09,0.0009873637463897,-0.0105458535254001,0.0,0.0,0.0,-0.0069876913912594,60.0,1.1880617141723633,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.26661814446561e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.758200030773878e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.75819566519931e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0004628864116966,285.0835876464844,294.1499938964844,287.0139465332031,282.8450012207031,290.6444091796875,287.5713195800781,285.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387112451098574e-09,0.0009873637463897,-0.0105458535254001,0.0,0.0,0.0,-0.0069876913912594,60.0,1.1880617141723633,-0.0,-6.646886419048317e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.27605215110816e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.768134623300284e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.214714423753321e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.768130257725716e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004633576318155,285.08428955078125,294.1499938964844,286.9780578613281,282.82958984375,290.62109375,287.5233459472656,285.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.5046322227904065e-09,0.000988368759863,-0.0108537571504712,0.0,0.0,0.0,-0.0070459507405757,60.0,1.1641252040863037,-0.0,-6.66042510033549e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.285402484238148e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.77798117673956e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,7.221986743388698e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.77797681116499e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0004638247191905,285.0849609375,294.1499938964844,286.9428100585937,282.8145751953125,290.5976257324219,287.4750366210937,285.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621114602088028e-09,0.0009893648093566,-0.0111589413136243,0.0,0.0,0.0,-0.0071036964654922,60.0,1.1405491828918457,-0.0,-6.673857910755032e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.298720397055148e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.792005585040896e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,7.232344796648249e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.792000491870569e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0004644899745471,285.0859680175781,294.1499938964844,286.89324951171875,282.7937927246094,290.56365966796875,287.4052429199219,285.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.7870192254606544e-09,0.0009907834464684,-0.0115936053916811,0.0,0.0,0.0,-0.0071859424933791,60.0,1.107186794281006,-0.0,-6.69301343236839e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.30383612285368e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.797391976462676e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,7.236323290271685e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.797387610888109e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004647455061785,285.0863647460937,294.1499938964844,286.8743896484375,282.7859802246094,290.5503845214844,287.3780822753906,285.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175343520939,60.0,1.0944156646728516,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.321722609456629e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.816222882363944e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004656389646697,285.0877685546875,294.1499938964844,286.80926513671875,282.7596435546875,290.5027160644531,287.28192138671875,285.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073563347224308e-09,0.0009932337561622,-0.0123443258926272,0.0,0.0,0.0,-0.00732799526304,60.0,1.050311803817749,-0.0,-6.726162382619806e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.321722609456629e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.816227247938514e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.250235648825765e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.816222882363944e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004656389646697,285.0877685546875,294.1499938964844,286.80926513671875,282.7596435546875,290.5027160644531,287.28192138671875,285.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073563347224308e-09,0.0009932337561622,-0.0123443258926272,0.0,0.0,0.0,-0.00732799526304,60.0,1.050311803817749,-0.0,-6.726162382619806e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.33906267164275e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.83448771876283e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.263722363859415e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0004665051528718,285.08917236328125,294.1499938964844,286.7478942871094,282.73590087890625,290.4546813964844,287.1872863769531,285.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895767765903665e-09,0.0009950809180736,-0.01291024684906,0.0,0.0,0.0,-0.0074350824579596,60.0,1.008033275604248,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.33906267164275e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.83448771876283e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.263722363859415e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.83448335318826e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0004665051528718,285.08917236328125,294.1499938964844,286.7478942871094,282.73590087890625,290.4546813964844,287.1872863769531,285.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895767765903665e-09,0.0009950809180736,-0.01291024684906,0.0,0.0,0.0,-0.0074350824579596,60.0,1.008033275604248,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.355702786706388e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.852010407485068e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.276664109667763e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.852005314314738e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0004673363582696,285.0906066894531,294.1499938964844,286.6908264160156,282.71514892578125,290.4064025878906,287.095947265625,285.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968589292839,5.4968634088936605e-09,0.0009968534577637,-0.0134532963857054,0.0,0.0,0.0,-0.0075378436595201,60.0,0.9685934782028198,-0.0,-6.7752822019429e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.355702786706388e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.852010407485068e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.276664109667763e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.852005314314738e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0004673363582696,285.0906066894531,294.1499938964844,286.6908264160156,282.71514892578125,290.4064025878906,287.095947265625,285.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968589292839,5.4968634088936605e-09,0.0009968534577637,-0.0134532963857054,0.0,0.0,0.0,-0.0075378436595201,60.0,0.9685934782028198,-0.0,-6.7752822019429e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.363760909764096e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,9.860495629254729e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.282931619556621e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.86049126368016e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0004677388933487,285.09130859375,294.1499938964844,286.6640625,282.7060546875,290.3821716308594,287.0516967773437,285.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977174922823,5.5972457779773785e-09,0.0009977119043469,-0.013716273009777,0.0,0.0,0.0,-0.0075876079499721,60.0,0.9498592615127563,-0.0,-6.786957129634176e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.371618216391651e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.868769848253578e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.289043423952535e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.86876548267901e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004681313876062,285.092041015625,294.1499938964844,286.6385498046875,282.6978454589844,290.35791015625,287.00860595703125,285.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985546348616,5.695131033434109e-09,0.0009985489305108,-0.0139727052301168,0.0,0.0,0.0,-0.0076361340470612,60.0,0.9319222569465636,-0.0,-6.798350682402089e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
