time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271620,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.386666351929308e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.884616156341508e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.300746801774949e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.88461179076694e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0004688830813392,285.0934753417969,294.1499938964844,286.59161376953125,282.684326171875,290.309326171875,286.92608642578125,285.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001577902585,5.882585529803919e-09,0.0010001518530771,-0.0144637757912278,0.0,0.0,0.0,-0.0077290632762014,60.0,0.8984301686286926,-0.0,-6.820197029355769e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.386666351929308e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.884616156341508e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,7.300746801774949e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.88461179076694e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0004688830813392,285.0934753417969,294.1499938964844,286.59161376953125,282.684326171875,290.309326171875,286.92608642578125,285.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001577902585,5.882585529803919e-09,0.0010001518530771,-0.0144637757912278,0.0,0.0,0.0,-0.0077290632762014,60.0,0.8984301686286926,-0.0,-6.820197029355769e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.899322321871296e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.311608351301402e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.0004695806419476,285.0949401855469,294.1499938964844,286.55047607421875,282.6750183105469,290.2607727050781,286.8493347167969,285.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546819621644e-09,0.0010016394080594,-0.0149194905534386,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8685711026191711,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.899322321871296e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.311608351301402e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.0004695806419476,285.0949401855469,294.1499938964844,286.55047607421875,282.6750183105469,290.2607727050781,286.8493347167969,285.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546819621644e-09,0.0010016394080594,-0.0149194905534386,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8685711026191711,-0.0,-6.840502209115584e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.413214138476178e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.32139524188824e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.912568202707916e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.000470209197374,285.0964050292969,294.1499938964844,286.5156555175781,282.6703186035156,290.2123718261719,286.779296875,285.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213288550327434e-09,0.0010029798140749,-0.0153300883248448,0.0,0.0,0.0,-0.00789300724864,60.0,0.8427847623825073,-0.0,-6.858822843014424e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.413214138476178e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.912572568282484e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,7.32139524188824e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.912568202707916e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,0.000470209197374,285.0964050292969,294.1499938964844,286.5156555175781,282.6703186035156,290.2123718261719,286.779296875,285.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213288550327434e-09,0.0010029798140749,-0.0153300883248448,0.0,0.0,0.0,-0.00789300724864,60.0,0.8427847623825073,-0.0,-6.858822843014424e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.923987090587616e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.923983452608808e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004707506741397,285.097900390625,294.1499938964844,286.4877014160156,282.6706237792969,290.1642150878906,286.7164001464844,285.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348318315474444e-09,0.0010041345376521,-0.015683801844716,0.0,0.0,0.0,-0.0079599479213356,60.0,0.8212262392044067,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.923987090587616e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.923983452608808e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004707506741397,285.097900390625,294.1499938964844,286.4877014160156,282.6706237792969,290.1642150878906,286.7164001464844,285.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348318315474444e-09,0.0010041345376521,-0.015683801844716,0.0,0.0,0.0,-0.0079599479213356,60.0,0.8212262392044067,-0.0,-6.874626024000463e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.428611519979312e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.928786312229931e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,7.333370740525424e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.928782674251124e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0004709783534053,285.0986328125,294.1499938964844,286.4764404296875,282.6727905273437,290.1402893066406,286.6881408691406,285.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405087571437207e-09,0.0010046199895441,-0.0158325117081403,0.0,0.0,0.0,-0.007988091558218,60.0,0.8123505711555481,-0.0,-6.881275282921706e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.43268751143478e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.933078399626538e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.336540875257924e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.93307403405197e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004711819346994,285.0993957519531,294.1499938964844,286.46710205078125,282.67633056640625,290.116455078125,286.66162109375,285.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.4558514090151675e-09,0.0010050541022792,-0.0159654859453439,0.0,0.0,0.0,-0.0080132568255066,60.0,0.8044641017913818,-0.0,-6.88722394670549e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.437675907975064e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.93833164102398e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,7.340420415857807e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.93832727544941e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0004714311216957,285.1005859375,294.1499938964844,286.45623779296875,282.6850891113281,290.0786437988281,286.6236572265625,285.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055920574814,6.517983486276081e-09,0.0010055855382233,-0.0161282382905483,0.0,0.0,0.0,-0.0080440593883395,60.0,0.7945963740348816,-0.0,-6.894507720289766e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,9.438684355700389e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.939393203239888e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,7.341204764088616e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.93938883766532e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0004714814713224,285.10089111328125,294.1499938964844,286.454345703125,282.6878967285156,290.0692443847656,286.6148681640625,285.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.5305365559709125e-09,0.0010056928731501,-0.0161611214280128,0.0,0.0,0.0,-0.0080502824857831,60.0,0.7925515174865723,-0.0,-6.895979964838261e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.44156272453256e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.942424367181955e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.3434435762465e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.94242072920315e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004716252733487,285.1023864746094,294.1499938964844,286.45001220703125,282.70562744140625,290.022705078125,286.5771484375,285.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060059139505,6.566375443384231e-09,0.0010059993946924,-0.016254998743534,0.0,0.0,0.0,-0.008068049326539,60.0,0.7861706614494324,-0.0,-6.900183535663018e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.44156272453256e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.942424367181955e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.3434435762465e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.94242072920315e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004716252733487,285.1023864746094,294.1499938964844,286.45001220703125,282.70562744140625,290.022705078125,286.5771484375,285.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060059139505,6.566375443384231e-09,0.0010059993946924,-0.016254998743534,0.0,0.0,0.0,-0.008068049326539,60.0,0.7861706614494324,-0.0,-6.900183535663018e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.442432929063216e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.943340410245582e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.344120240304619e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.943336772266775e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0004716687253676,285.1039123535156,294.1499938964844,286.45001220703125,282.7259521484375,289.9769287109375,286.5474548339844,285.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060984641313,6.577187239287241e-09,0.001006091828458,-0.0162833202630281,0.0,0.0,0.0,-0.0080734100192785,60.0,0.7838902473449707,-0.0,-6.901452564989087e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.442432929063216e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,9.943340410245582e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.344120240304619e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.943336772266775e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0004716687253676,285.1039123535156,294.1499938964844,286.45001220703125,282.7259521484375,289.9769287109375,286.5474548339844,285.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060984641313,6.577187239287241e-09,0.001006091828458,-0.0162833202630281,0.0,0.0,0.0,-0.0080734100192785,60.0,0.7838902473449707,-0.0,-6.901452564989087e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.943376062437892e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.34414643375203e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.943371696863323e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0004716704133898,285.1054382324219,294.1499938964844,286.45001220703125,282.7449645996094,289.9319152832031,286.5242614746094,285.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.5775793700595395e-09,0.0010060953209176,-0.0162843484431505,0.0,0.0,0.0,-0.0080736046656966,60.0,0.7829530239105225,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.44246639846824e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.943376062437892e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.34414643375203e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.943371696863323e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0004716704133898,285.1054382324219,294.1499938964844,286.45001220703125,282.7449645996094,289.9319152832031,286.5242614746094,285.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.5775793700595395e-09,0.0010060953209176,-0.0162843484431505,0.0,0.0,0.0,-0.0080736046656966,60.0,0.7829530239105225,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.442187001695856e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.94308211375028e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,7.343928882619366e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.94307774817571e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.000471656472655,285.106201171875,294.1499938964844,286.45001220703125,282.75396728515625,289.90972900390625,286.5149230957031,285.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7826023101806641,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.441718430025504e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.942588076228276e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.343564357142895e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.942584438249467e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0004716330731753,285.1069641113281,294.1499938964844,286.45001220703125,282.7626647949219,289.8877258300781,286.5067443847656,285.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,0.7822569012641907,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.440228313906118e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.941019379766658e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.342405297094956e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.94101501419209e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.000471558625577,285.1084899902344,294.1499938964844,286.45001220703125,282.7791442871094,289.8443298339844,286.4933166503906,285.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7815475463867188,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.440228313906118e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.941019379766658e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.342405297094956e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,9.94101501419209e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.000471558625577,285.1084899902344,294.1499938964844,286.45001220703125,282.7791442871094,289.8443298339844,286.4933166503906,285.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7815475463867188,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.938705625245348e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0004714490787591,285.11004638671875,294.1499938964844,286.45001220703125,282.79443359375,289.8016967773437,286.48309326171875,285.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7807979583740234,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.438035340281203e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.938709263224156e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,7.340699812630191e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.938705625245348e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0004714490787591,285.11004638671875,294.1499938964844,286.45001220703125,282.79443359375,289.8016967773437,286.48309326171875,285.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7807979583740234,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.435182437300682e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.338480645557866e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.935701382346453e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0004713065864052,285.111572265625,294.1499938964844,286.45001220703125,282.8085632324219,289.75982666015625,286.4753112792969,285.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.780007004737854,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.435182437300682e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.935705020325258e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.338480645557866e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.935701382346453e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0004713065864052,285.111572265625,294.1499938964844,286.45001220703125,282.8085632324219,289.75982666015625,286.4753112792969,285.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.780007004737854,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.431717626284808e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.932056855177508e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,7.335785630857572e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0004711335059255,285.1131286621094,294.1499938964844,286.45001220703125,282.82159423828125,289.71875,286.46942138671875,285.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7791772484779358,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.431717626284808e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.932056855177508e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,7.335785630857572e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.9320532171987e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0004711335059255,285.1131286621094,294.1499938964844,286.45001220703125,282.82159423828125,289.71875,286.46942138671875,285.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7791772484779358,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.429771307623014e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.930007217917591e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,7.33427150407806e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.930003579938784e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.0004710362991318,285.1138916015625,294.1499938964844,286.45001220703125,282.82769775390625,289.698486328125,286.467041015625,285.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7787484526634216,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.42769111134112e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.92781642707996e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,7.332654058700427e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.927812789101154e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.000470932398457,285.1146850585937,294.1499938964844,286.45001220703125,282.83355712890625,289.67840576171875,286.4649353027344,285.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.778311550617218,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.423727169632912e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.923642210196704e-05,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,7.329570507863536e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.923638572217897e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0004707343759946,285.1160583496094,294.1499938964844,286.45001220703125,282.8432312011719,289.6434936523437,286.4618835449219,285.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7775241136550903,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.423158189747484e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.923043398885056e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.329128129640594e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.923039760906248e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0004707059706561,285.1162414550781,294.1499938964844,286.45001220703125,282.844482421875,289.6387939453125,286.4615173339844,285.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7774150371551514,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.418174158781768e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.325251499423757e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.917790885083376e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0004704569873865,285.1177978515625,294.1499938964844,286.45001220703125,282.8544616699219,289.5998840332031,286.4588928222656,285.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7764899730682373,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.418174158781768e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.917794523062184e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.325251499423757e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.917790885083376e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0004704569873865,285.1177978515625,294.1499938964844,286.45001220703125,282.8544616699219,289.5998840332031,286.4588928222656,285.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7764899730682373,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.412797953700648e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,7.321070006582886e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.91212946246378e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0004701884463429,285.1193542480469,294.1499938964844,286.45001220703125,282.8634948730469,289.56170654296875,286.4568786621094,285.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7755408883094788,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.412797953700648e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.912133100442588e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,7.321070006582886e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.91212946246378e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,0.0004701884463429,285.1193542480469,294.1499938964844,286.45001220703125,282.8634948730469,289.56170654296875,286.4568786621094,285.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7755408883094788,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.40708996495232e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.316630944842473e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.906118793878704e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0004699033452197,285.12091064453125,294.1499938964844,286.45001220703125,282.8716735839844,289.52423095703125,286.4553527832031,285.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7745721936225891,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.40708996495232e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.906122431857511e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.316630944842473e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.906118793878704e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,0.0004699033452197,285.12091064453125,294.1499938964844,286.45001220703125,282.8716735839844,289.52423095703125,286.4553527832031,285.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7745721936225891,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.404130832990631e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.903006866807118e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,7.314329559449106e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.903003228828312e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,0.0004697555268649,285.1217041015625,294.1499938964844,286.45001220703125,282.8754272460937,289.5057678222656,286.4547424316406,285.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7740816473960876,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
