time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273960,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.401112765772268e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.89982800092548e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,7.31198160792701e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.899825090542436e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0004696047690231,285.1224975585937,294.1499938964844,286.45001220703125,282.87896728515625,289.4874572753906,286.4541931152344,285.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7735880613327026,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.394930384587497e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.893318201648071e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.307172927539796e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.893314563669264e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0004692959773819,285.1240539550781,294.1499938964844,286.45001220703125,282.8854675292969,289.45135498046875,286.4532775878906,285.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7725937962532043,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.394930384587497e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.893318201648071e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.307172927539796e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.893314563669264e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0004692959773819,285.1240539550781,294.1499938964844,286.45001220703125,282.8854675292969,289.45135498046875,286.4532775878906,285.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7725937962532043,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.38860684982501e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.302254380192608e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.886654879665002e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0004689800553023,285.1256103515625,294.1499938964844,286.45001220703125,282.8912048339844,289.4158935546875,286.4525756835937,285.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7715933322906494,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,9.38860684982501e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.886658517643808e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.302254380192608e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.886654879665002e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,0.0004689800553023,285.1256103515625,294.1499938964844,286.45001220703125,282.8912048339844,289.4158935546875,286.4525756835937,285.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.7715933322906494,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.382205462316052e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.87991807051003e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,7.297276169992983e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.879914432531224e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0004686603206209,285.127197265625,294.1499938964844,286.45001220703125,282.896240234375,289.381103515625,286.4520263671875,285.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7705916166305542,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.382205462316052e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.87991807051003e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,7.297276169992983e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.879914432531224e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0004686603206209,285.127197265625,294.1499938964844,286.45001220703125,282.896240234375,289.381103515625,286.4520263671875,285.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7705916166305542,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.37579243327491e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.873164526652543e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.292287773452699e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.873160888673738e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004683399747591,285.1287536621094,294.1499938964844,286.45001220703125,282.90057373046875,289.346923828125,286.4515991210937,285.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7695934772491455,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.37579243327491e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.873164526652543e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.292287773452699e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.873160888673738e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004683399747591,285.1287536621094,294.1499938964844,286.45001220703125,282.90057373046875,289.346923828125,286.4515991210937,285.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7695934772491455,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.372601198265328e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.869803761830552e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,7.28980521671474e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.869800123851746e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,0.0004681805730797,285.1295471191406,294.1499938964844,286.45001220703125,282.90252685546875,289.3301086425781,286.451416015625,285.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.014003156684339,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7690973281860352,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.369431063532828e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.866465552477166e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.287340122275054e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.86646191449836e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0004680222191382,285.1303100585937,294.1499938964844,286.45001220703125,282.904296875,289.3134155273437,286.4512634277344,285.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983110940083,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7686039805412292,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.363431308884174e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.86014783848077e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.282674050657079e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.860144928097724e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.000467722536996,285.1318359375,294.1499938964844,286.45001220703125,282.9073181152344,289.28179931640625,286.4510192871094,285.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7676661610603333,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.363184653921051e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.859888086793944e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.282481965376064e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.859884448815136e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0004677102260757,285.13189697265625,294.1499938964844,286.45001220703125,282.9074401855469,289.2804870605469,286.4510192871094,285.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7676274180412292,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.357116505270824e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.277762051671743e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.85349470283836e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0004674070805776,285.1334533691406,294.1499938964844,286.45001220703125,282.9100036621094,289.2481689453125,286.4508056640625,285.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7666687965393066,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.357116505270824e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.853497613221408e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.277762051671743e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.85349470283836e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0004674070805776,285.1334533691406,294.1499938964844,286.45001220703125,282.9100036621094,289.2481689453125,286.4508056640625,285.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7666687965393066,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.35128700803034e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.84735816018656e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,7.273227674886584e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.847355249803512e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0004671158967539,285.1350402832031,294.1499938964844,286.45001220703125,282.9120788574219,289.2164611816406,286.4506530761719,285.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7657327651977539,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.35128700803034e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.84735816018656e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,7.273227674886584e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.847355249803512e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0004671158967539,285.1350402832031,294.1499938964844,286.45001220703125,282.9120788574219,289.2164611816406,286.4506530761719,285.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7657327651977539,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.345755097456276e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.841530118137598e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004668395849876,285.1365966796875,294.1499938964844,286.45001220703125,282.9136962890625,289.185302734375,286.4505310058594,285.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.764823853969574,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.345755097456276e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,7.268925401149318e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.841530118137598e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004668395849876,285.1365966796875,294.1499938964844,286.45001220703125,282.9136962890625,289.185302734375,286.4505310058594,285.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.764823853969574,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.34311974560842e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.838757978286594e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,7.266875036293641e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.838755067903548e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004667079192586,285.13739013671875,294.1499938964844,286.45001220703125,282.9143371582031,289.1699523925781,286.4504699707031,285.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393445220706334e-09,0.0009955072309821,-0.0130406292155385,0.0,0.0,0.0,-0.007459757849574,60.0,0.7643812894821167,-0.0,-6.756982884326136e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.340579708805308e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.83608333626762e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,7.26489961380139e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.836080425884576e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,0.0004665810556616,285.1381530761719,294.1499938964844,286.45001220703125,282.91485595703125,289.1547546386719,286.450439453125,285.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768939910331e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7639470100402832,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.33581468416378e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.83106583589688e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.261193968588486e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.831062925513834e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004663430445361,285.1397399902344,294.1499938964844,286.45001220703125,282.9156799316406,289.1247253417969,286.4503479003906,285.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.763105034828186,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.33581468416378e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.83106583589688e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.261193968588486e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.831062925513834e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0004663430445361,285.1397399902344,294.1499938964844,286.45001220703125,282.9156799316406,289.1247253417969,286.4503479003906,285.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.763105034828186,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,7.257849938469008e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.826535824686287e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004661282873712,285.14129638671875,294.1499938964844,286.45001220703125,282.9161376953125,289.0952453613281,286.4502868652344,285.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7623034715652466,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.826538735069336e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,7.257849938469008e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.826535824686287e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004661282873712,285.14129638671875,294.1499938964844,286.45001220703125,282.9161376953125,289.0952453613281,286.4502868652344,285.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7623034715652466,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.327733278041704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.82255587587133e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0004659393744077,285.1428527832031,294.1499938964844,286.45001220703125,282.91632080078125,289.0662841796875,286.4502258300781,285.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7615458369255066,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.327733278041704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.82255587587133e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.254908268805593e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0004659393744077,285.1428527832031,294.1499938964844,286.45001220703125,282.91632080078125,289.0662841796875,286.4502258300781,285.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7615458369255066,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.324517304776236e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0004657787212636,285.1444091796875,294.1499938964844,286.45001220703125,282.916259765625,289.0378723144531,286.4501953125,285.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7608360052108765,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.324517304776236e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.819168917601928e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,7.252406794577837e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0004657787212636,285.1444091796875,294.1499938964844,286.45001220703125,282.916259765625,289.0378723144531,286.4501953125,285.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7608360052108765,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.323137783212589e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.817715908866376e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,7.251333590829745e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.81771299848333e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004657098033931,285.14520263671875,294.1499938964844,286.45001220703125,282.9161376953125,289.0238342285156,286.4501647949219,285.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902992931867175e-09,0.0009933775290846,-0.0123881706967949,0.0,0.0,0.0,-0.0073362947441637,60.0,0.7605007886886597,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.321914694737644e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.816428064368664e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.25038189557381e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.81642515398562e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004656487144529,285.14599609375,294.1499938964844,286.45001220703125,282.9159545898437,289.00994873046875,286.4501647949219,285.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049269720466e-09,0.0009932470275089,-0.0123482178896665,0.0,0.0,0.0,-0.0073287347331643,60.0,0.7601783871650696,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.319969831267372e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.814376971917228e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0004655515658669,285.1475524902344,294.1499938964844,286.45001220703125,282.9154968261719,288.9825134277344,286.4501342773437,285.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7595743536949158,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.319969831267372e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.814376971917228e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0004655515658669,285.1475524902344,294.1499938964844,286.45001220703125,282.9154968261719,288.9825134277344,286.4501342773437,285.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7595743536949158,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.31872200453654e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.247898611240089e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.813062933972104e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.000465489225462,285.14910888671875,294.1499938964844,286.45001220703125,282.9149169921875,288.9555969238281,286.4501037597656,285.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035237560235828e-09,0.0009929066291078,-0.012243915349245,0.0,0.0,0.0,-0.007308998145163,60.0,0.7590289115905762,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.31872200453654e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.813065844355152e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.247898611240089e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.813062933972104e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.000465489225462,285.14910888671875,294.1499938964844,286.45001220703125,282.9149169921875,288.9555969238281,286.4501037597656,285.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035237560235828e-09,0.0009929066291078,-0.012243915349245,0.0,0.0,0.0,-0.007308998145163,60.0,0.7590289115905762,-0.0,-6.721723622149511e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.247185567393899e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004654434451367,285.1506652832031,294.1499938964844,286.45001220703125,282.9140014648437,288.9291381835937,286.4500732421875,285.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7585317492485046,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.247185567393899e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004654434451367,285.1506652832031,294.1499938964844,286.45001220703125,282.9140014648437,288.9291381835937,286.4500732421875,285.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7585317492485046,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.316800424130632e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.246404129546136e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.8110394901596e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.000465393270133,285.1522216796875,294.1499938964844,286.45001220703125,282.9125061035156,288.90313720703125,286.4500732421875,285.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7580457925796509,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.316800424130632e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.246404129546136e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.8110394901596e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.000465393270133,285.1522216796875,294.1499938964844,286.45001220703125,282.9125061035156,288.90313720703125,286.4500732421875,285.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7580457925796509,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
