time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280980,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.167515286710113e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0004603268753271,285.2109375,294.1499938964844,286.6385803222656,282.5302429199219,288.1813659667969,286.530029296875,285.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747074206472689e-09,0.0009818912949413,-0.0088688880205154,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8518258929252625,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,7.167515286710113e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0004603268753271,285.2109375,294.1499938964844,286.6385803222656,282.5302429199219,288.1813659667969,286.530029296875,285.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747074206472689e-09,0.0009818912949413,-0.0088688880205154,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8518258929252625,-0.0,-6.57339285226044e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.215492173098028e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.704358672024682e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,7.167607691371813e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.70435721683316e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0004603327834047,285.21160888671875,294.1499938964844,286.6518249511719,282.5226135253906,288.1766967773437,286.5379638671875,285.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748543253578873e-09,0.0009819037513807,-0.0088727371767163,0.0,0.0,0.0,-0.0066711269319057,60.0,0.8603556752204895,-0.0,-6.573561250888815e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.215968020725997e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.704859257908538e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,7.167977310018614e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.704857802717017e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,0.0004603565321303,285.2122802734375,294.1499938964844,286.665283203125,282.5151062011719,288.1722106933594,286.5462646484375,285.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754461630478545e-09,0.0009819542756304,-0.0088882446289062,0.0,0.0,0.0,-0.0066740605980157,60.0,0.8690623044967651,-0.0,-6.574238398115996e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.707085700938478e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0004604621499311,285.213623046875,294.1499938964844,286.6926574707031,282.50048828125,288.1636962890625,286.5639953613281,285.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8869557976722717,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,9.707085700938478e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0004604621499311,285.213623046875,294.1499938964844,286.6926574707031,282.50048828125,288.1636962890625,286.5639953613281,285.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572258293628,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8869557976722717,-0.0,-6.57725394148656e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.221732761943711e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0004606445145327,285.2149658203125,294.1499938964844,286.7205505371094,282.4865417480469,288.1557922363281,286.5832214355469,285.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9054096341133118,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.221732761943711e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.172461482696235e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,9.71092886175029e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0004606445145327,285.2149658203125,294.1499938964844,286.7205505371094,282.4865417480469,288.1557922363281,286.5832214355469,285.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763866901397,0.0,0.0,0.0,-0.0067096576094627,60.0,0.9054096341133118,-0.0,-6.582464351367889e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.176424696808681e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0004608990857377,285.21630859375,294.1499938964844,286.7486572265625,282.47344970703125,288.1485290527344,286.6039733886719,285.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.0092427087947726,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9242810010910034,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.226828842656688e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946716308594,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.176424696808681e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0004608990857377,285.21630859375,294.1499938964844,286.7486572265625,282.47344970703125,288.1485290527344,286.6039733886719,285.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.0092427087947726,0.0,0.0,0.0,-0.0067411265335977,60.0,0.9242810010910034,-0.0,-6.589739598439337e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.233220043824986e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.723027324071154e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.181395631050691e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0004612183547578,285.2176513671875,294.1499938964844,286.77685546875,282.4613342285156,288.141845703125,286.6261901855469,285.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9434205889701844,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.233220043824986e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.723027324071154e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,7.181395631050691e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0004612183547578,285.2176513671875,294.1499938964844,286.77685546875,282.4613342285156,288.141845703125,286.6261901855469,285.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,0.9434205889701844,-0.0,-6.598871493679327e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.236876212526111e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.726877033244818e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,7.184239802882075e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.726875578053296e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0004614009812939,285.21832275390625,294.1499938964844,286.7908935546875,282.4556884765625,288.1387939453125,286.6379089355469,285.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.014912846628249e-09,0.0009841814171522,-0.0095706619322299,0.0,0.0,0.0,-0.0068031772971153,60.0,0.9530431628227234,-0.0,-6.604098246043577e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.240710642188787e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.730914462124927e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,7.187221490312368e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.730913006933406e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0004615925136022,285.218994140625,294.1499938964844,286.80487060546875,282.45037841796875,288.1358337402344,286.6498718261719,285.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845937602221,4.062675973415253e-09,0.0009845896856859,-0.0096958074718713,0.0,0.0,0.0,-0.0068268552422523,60.0,0.9626753330230712,-0.0,-6.609581504335439e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.24903797567822e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.739684173837304e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,7.193698547780514e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.73968271864578e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0004620084655471,285.2203063964844,294.1499938964844,286.8324890136719,282.4407043457031,288.13037109375,286.6747436523437,285.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.166416545103857e-09,0.0009854768868535,-0.009967615827918,0.0,0.0,0.0,-0.0068782838061451,60.0,0.981875479221344,-0.0,-6.62149801655687e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.24903797567822e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,9.739684173837304e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,7.193698547780514e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,9.73968271864578e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0004620084655471,285.2203063964844,294.1499938964844,286.8324890136719,282.4407043457031,288.13037109375,286.6747436523437,285.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.166416545103857e-09,0.0009854768868535,-0.009967615827918,0.0,0.0,0.0,-0.0068782838061451,60.0,0.981875479221344,-0.0,-6.62149801655687e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.257951751351357e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.749070886755362e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,7.200631807791069e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.74906943156384e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0004624537541531,285.2216186523437,294.1499938964844,286.8595275878906,282.4324951171875,288.1255187988281,286.70074462890625,285.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277465492918964e-09,0.0009864264866337,-0.0102585731074213,0.0,0.0,0.0,-0.0069333356805145,60.0,1.000840187072754,-0.0,-6.63426646951848e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.257951751351357e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.749070886755362e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,7.200631807791069e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.74906943156384e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0004624537541531,285.2216186523437,294.1499938964844,286.8595275878906,282.4324951171875,288.1255187988281,286.70074462890625,285.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277465492918964e-09,0.0009864264866337,-0.0102585731074213,0.0,0.0,0.0,-0.0069333356805145,60.0,1.000840187072754,-0.0,-6.63426646951848e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,9.267152927350252e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,7.207787712104619e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0004629133618436,285.2229309082031,294.1499938964844,286.8857421875,282.4259338378906,288.12115478515625,286.7275390625,285.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392089802962573e-09,0.0009874065872281,-0.0105588939040899,0.0,0.0,0.0,-0.0069901598617434,60.0,1.01946222782135,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,9.267152927350252e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,7.207787712104619e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0004629133618436,285.2229309082031,294.1499938964844,286.8857421875,282.4259338378906,288.12115478515625,286.7275390625,285.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392089802962573e-09,0.0009874065872281,-0.0105588939040899,0.0,0.0,0.0,-0.0069901598617434,60.0,1.01946222782135,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,9.276391938328744e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,9.768488962436096e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,9.768487507244572e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.000463374890387,285.2242431640625,294.1499938964844,286.91094970703125,282.42120361328125,288.1173095703125,286.7549133300781,285.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071884002823034e-09,0.0009883908787742,-0.0108604542911052,0.0,0.0,0.0,-0.0070472196675837,60.0,1.0375136137008667,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,9.276391938328744e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,9.768488962436096e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,9.768487507244572e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.000463374890387,285.2242431640625,294.1499938964844,286.91094970703125,282.42120361328125,288.1173095703125,286.7549133300781,285.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071884002823034e-09,0.0009883908787742,-0.0108604542911052,0.0,0.0,0.0,-0.0070472196675837,60.0,1.0375136137008667,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.28093068068847e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.773268538992852e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,7.218503742478788e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.773267083801328e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0004636016092263,285.22491455078125,294.1499938964844,286.923095703125,282.4195556640625,288.1155700683594,286.7687072753906,285.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563730282569622e-09,0.0009888743516057,-0.0110085951164364,0.0,0.0,0.0,-0.0070752501487731,60.0,1.0462298393249512,-0.0,-6.667238494628691e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.285410487791523e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.777985542314128e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.777984087122604e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0004638253594748,285.2255554199219,294.1499938964844,286.9349060058594,282.4184265136719,288.1139831542969,286.7825622558594,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534976768591e-09,0.0009893515380099,-0.0111548025161027,0.0,0.0,0.0,-0.0071029150858521,60.0,1.0547876358032229,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.293956100009382e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.78698517428711e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,7.228634785860777e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.786983719095588e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.00046425225446,285.22686767578125,294.1499938964844,286.9574279785156,282.4178161621094,288.1111145019531,286.8100891113281,285.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902666788548,4.7259964830459475e-09,0.0009902619058266,-0.0114337280392646,0.0,0.0,0.0,-0.007155692204833,60.0,1.0711342096328735,-0.0,-6.685964137886914e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.293956100009382e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.78698517428711e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,7.228634785860777e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,9.786983719095588e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.00046425225446,285.22686767578125,294.1499938964844,286.9574279785156,282.4178161621094,288.1111145019531,286.8100891113281,285.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902666788548,4.7259964830459475e-09,0.0009902619058266,-0.0114337280392646,0.0,0.0,0.0,-0.007155692204833,60.0,1.0711342096328735,-0.0,-6.685964137886914e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.30190726649016e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.795357618713751e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0004646494053304,285.2281494140625,294.1499938964844,286.978271484375,282.4195556640625,288.108642578125,286.8373107910156,285.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825042587697226e-09,0.0009911089437082,-0.0116932243108749,0.0,0.0,0.0,-0.0072047943249344,60.0,1.0865380764007568,-0.0,-6.697407428646329e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.30190726649016e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,9.795357618713751e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,7.234818622237071e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,9.795356163522229e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0004646494053304,285.2281494140625,294.1499938964844,286.978271484375,282.4195556640625,288.108642578125,286.8373107910156,285.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825042587697226e-09,0.0009911089437082,-0.0116932243108749,0.0,0.0,0.0,-0.0072047943249344,60.0,1.0865380764007568,-0.0,-6.697407428646329e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,0.0004650058981496,285.2294616699219,294.1499938964844,286.9972229003906,282.4237976074219,288.1065368652344,286.86376953125,285.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.9139483593307895e-09,0.0009918691357597,-0.0119261508807539,0.0,0.0,0.0,-0.0072488687001168,60.0,1.1005613803863523,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,9.80287295533344e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,0.0004650058981496,285.2294616699219,294.1499938964844,286.9972229003906,282.4237976074219,288.1065368652344,286.86376953125,285.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.9139483593307895e-09,0.0009918691357597,-0.0119261508807539,0.0,0.0,0.0,-0.0072488687001168,60.0,1.1005613803863523,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,7.245187589433044e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.809395123738796e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0004653153591789,285.2307434082031,294.1499938964844,287.0140991210937,282.43072509765625,288.1048278808594,286.8891296386719,285.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911279553782614e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871302254498,60.0,1.1131861209869385,-0.0,-6.716617662050339e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,7.245187589433044e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,9.809395123738796e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.0004653153591789,285.2307434082031,294.1499938964844,287.0140991210937,282.43072509765625,288.1048278808594,286.8891296386719,285.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911279553782614e-09,0.0009925292106345,-0.0121283531188964,0.0,0.0,0.0,-0.0072871302254498,60.0,1.1131861209869385,-0.0,-6.716617662050339e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.317907097283752e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.812205826165156e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.247262692544609e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.812205098569392e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0004654486256185,285.2313842773437,294.1499938964844,287.0216979980469,282.4352722167969,288.1040954589844,286.9012145996094,285.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928183862939,5.0243618154866e-09,0.0009928133804351,-0.0122154233977198,0.0,0.0,0.0,-0.007303605787456,60.0,1.118817925453186,-0.0,-6.720464540421744e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.320393292000516e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.8148244433105e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,7.249196642078459e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.814822988118976e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0004655728116631,285.2320251464844,294.1499938964844,287.0286560058594,282.4405212402344,288.1033935546875,286.9129943847656,285.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.055332152892333e-09,0.0009930782252922,-0.0122965620830655,0.0,0.0,0.0,-0.0073189591057598,60.0,1.1241540908813477,-0.0,-6.724050649609127e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.324377606390044e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.819019760470836e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,7.25229547242634e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.819019032875076e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0004657718527596,285.2333068847656,294.1499938964844,287.04071044921875,282.4533386230469,288.10223388671875,286.9350891113281,285.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935077978298,5.1049657834312265e-09,0.0009935026755556,-0.0124265952035784,0.0,0.0,0.0,-0.0073435651138424,60.0,1.1333543062210083,-0.0,-6.729800361426896e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.324377606390044e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.819019760470836e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,7.25229547242634e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.819019032875076e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,0.0004657718527596,285.2333068847656,294.1499938964844,287.04071044921875,282.4533386230469,288.10223388671875,286.9350891113281,285.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935077978298,5.1049657834312265e-09,0.0009935026755556,-0.0124265952035784,0.0,0.0,0.0,-0.0073435651138424,60.0,1.1333543062210083,-0.0,-6.729800361426896e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.326045255875216e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,9.82077544904314e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,7.253592048073187e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.820774721447378e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0004658551479224,285.23394775390625,294.1499938964844,287.0458984375,282.46124267578125,288.1017150878906,286.9459228515625,285.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936854476109,5.125733171240654e-09,0.0009936803253367,-0.01248100399971,0.0,0.0,0.0,-0.0073538604192435,60.0,1.137479305267334,-0.0,-6.73220625913018e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.32719631236978e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.821988351177424e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,7.254488446051255e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.8219868959859e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0004659126861952,285.23455810546875,294.1499938964844,287.04998779296875,282.4693298339844,288.10125732421875,286.9552917480469,285.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938081493601,5.140077252718811e-09,0.0009938030270859,-0.0125185828655958,0.0,0.0,0.0,-0.007360971532762,60.0,1.140647530555725,-0.0,-6.73386892913186e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,9.82353012659587e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,7.255626405822113e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.823528671404348e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0004659857950173,285.23583984375,294.1499938964844,287.0540466308594,282.4848327636719,288.10040283203125,286.9730529785156,285.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.1583053384263175e-09,0.0009939589072018,-0.0125663373619318,0.0,0.0,0.0,-0.0073700081557035,60.0,1.1452347040176392,-0.0,-6.735981372685276e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
