time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.3241389549803e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.818768739933148e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,7.252109935507178e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.818767284741624e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0004657599783968,285.2598876953125,294.1499938964844,286.2419738769531,282.2920837402344,287.9813537597656,286.5072021484375,285.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934805566444,5.101827404985215e-09,0.0009934754343703,-0.0124183734878897,0.0,0.0,0.0,-0.0073420070111751,60.0,0.6026685833930969,-0.0,-6.729436563546187e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.3241389549803e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.818768739933148e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,7.252109935507178e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.818767284741624e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0004657599783968,285.2598876953125,294.1499938964844,286.2419738769531,282.2920837402344,287.9813537597656,286.5072021484375,285.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934805566444,5.101827404985215e-09,0.0009934754343703,-0.0124183734878897,0.0,0.0,0.0,-0.0073420070111751,60.0,0.6026685833930969,-0.0,-6.729436563546187e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.341155964648352e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.83668869594112e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,7.265344902407378e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.836687240749598e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0004666100139729,285.26104736328125,294.1499938964844,286.1937866210937,282.2790222167969,287.96783447265625,286.4522705078125,285.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952936088666,5.313835593767635e-09,0.0009952883701771,-0.0129738012328743,0.0,0.0,0.0,-0.0074471086263656,60.0,0.5696089267730713,-0.0,-6.754022052746222e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.341155964648352e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.83668869594112e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,7.265344902407378e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.836687240749598e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0004666100139729,285.26104736328125,294.1499938964844,286.1937866210937,282.2790222167969,287.96783447265625,286.4522705078125,285.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952936088666,5.313835593767635e-09,0.0009952883701771,-0.0129738012328743,0.0,0.0,0.0,-0.0074471086263656,60.0,0.5696089267730713,-0.0,-6.754022052746222e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,9.3499016657006e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.845897875493392e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,7.272147195180878e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,9.84589642030187e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004670468624681,285.2616271972656,294.1499938964844,286.1707458496094,282.2731628417969,287.9608154296875,286.42449951171875,285.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.4227879964230405e-09,0.0009962200419977,-0.0132592348381876,0.0,0.0,0.0,-0.0075011211447417,60.0,0.5537352561950684,-0.0,-6.766673266156431e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.855165262706578e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0004674864758271,285.26220703125,294.1499938964844,286.1484375,282.267822265625,287.9536437988281,286.3966979980469,285.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324327341566e-09,0.0009971575345844,-0.013546478934586,0.0,0.0,0.0,-0.0075554768554866,60.0,0.5382893085479736,-0.0,-6.779417560665024e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.873609087662771e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0004683613660745,285.26336669921875,294.1499938964844,286.1063537597656,282.2587890625,287.93896484375,286.34130859375,285.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750637299684058e-09,0.0009990234393626,-0.0141181144863367,0.0,0.0,0.0,-0.0076636504381895,60.0,0.5087394714355469,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.376216621603815e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.873609087662771e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386474609375,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2385559082031,0.0,0.0,0.0004683613660745,285.26336669921875,294.1499938964844,286.1063537597656,282.2587890625,287.93896484375,286.34130859375,285.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750637299684058e-09,0.0009990234393626,-0.0141181144863367,0.0,0.0,0.0,-0.0076636504381895,60.0,0.5087394714355469,-0.0,-6.804815910754769e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.39301316975616e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.891295485431328e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.305677718250081e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.891294757835568e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0004692003712989,285.2644958496094,294.1499938964844,286.06805419921875,282.25225830078125,287.923828125,286.2872314453125,285.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008187964558,5.9598894708301495e-09,0.0010008128592744,-0.0146662844344973,0.0,0.0,0.0,-0.007767385803163,60.0,0.4816246330738067,-0.0,-6.829215948300772e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.39301316975616e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,9.891295485431328e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.305677718250081e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,9.891294757835568e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0004692003712989,285.2644958496094,294.1499938964844,286.06805419921875,282.25225830078125,287.923828125,286.2872314453125,285.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008187964558,5.9598894708301495e-09,0.0010008128592744,-0.0146662844344973,0.0,0.0,0.0,-0.007767385803163,60.0,0.4816246330738067,-0.0,-6.829215948300772e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.40844474826008e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0004699712153524,285.2656555175781,294.1499938964844,286.0340270996094,282.24853515625,287.9082946777344,286.2351989746094,285.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024568764492,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4569931328296661,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.40844474826008e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,0.0004699712153524,285.2656555175781,294.1499938964844,286.0340270996094,282.24853515625,287.9082946777344,286.2351989746094,285.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024568764492,-0.0151699325069785,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4569931328296661,-0.0,-6.85167407254994e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.421753202332184e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,7.328031642828137e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004706360341515,285.26678466796875,294.1499938964844,286.00469970703125,282.2479858398437,287.8924560546875,286.18621826171875,285.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4352370202541351,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.421753202332184e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,7.328031642828137e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004706360341515,285.26678466796875,294.1499938964844,286.00469970703125,282.2479858398437,287.8924560546875,286.18621826171875,285.3884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4352370202541351,-0.0,-6.87107046815072e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.427320037502795e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.927422797773032e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,7.332361565204337e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.927422070177272e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0004709140921477,285.2673645019531,294.1499938964844,285.9919738769531,282.2489929199219,287.88446044921875,286.1633605957031,285.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304907207181e-09,0.0010044678347185,-0.0157859288156032,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4256972074508667,-0.0,-6.879191971620457e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.43217455642298e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,9.93253488559276e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,7.336137059610337e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.932534157996996e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.000471156585263,285.2679138183594,294.1499938964844,285.9806213378906,282.2508850097656,287.8764343261719,286.1414794921875,285.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447784084429031e-09,0.0010049851844087,-0.0159443523734807,0.0,0.0,0.0,-0.0080092577263712,60.0,0.4168646931648254,-0.0,-6.886278214324193e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0004714998649433,285.2690734863281,294.1499938964844,285.96221923828125,282.2575988769531,287.8602905273437,286.1015625,285.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4020000100135803,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.939772280631588e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,7.341482705669478e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0004714998649433,285.2690734863281,294.1499938964844,285.96221923828125,282.2575988769531,287.8602905273437,286.1015625,285.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.4020000100135803,-0.0,-6.896316051552277e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.441433212487028e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,9.942284668795764e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,7.343338074861094e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.942283941200004e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.000471619045129,285.2699279785156,294.1499938964844,285.95233154296875,282.26544189453125,287.8480529785156,286.0750732421875,285.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059780906885,6.5631220458328715e-09,0.0010059715714305,-0.0162464771419763,0.0,0.0,0.0,-0.0080664362758398,60.0,0.3934178650379181,-0.0,-6.899801974213915e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.441762085771188e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.9426310043782e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,7.343594188569114e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,9.942630276782438e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0004716354887932,285.27020263671875,294.1499938964844,285.95001220703125,282.2684326171875,287.8442077636719,286.0672912597656,285.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060131317004,6.567216104258477e-09,0.0010060066124424,-0.0162572022527456,0.0,0.0,0.0,-0.0080684665590524,60.0,0.3910921216011047,-0.0,-6.90028230110329e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.441093425266443e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.941927419276908e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,7.3430739575997e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.941926691681148e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0004716021066997,285.27130126953125,294.1499938964844,285.9423217773437,282.28277587890625,287.82818603515625,286.03857421875,285.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059420019388,6.558886322949321e-09,0.0010059354826807,-0.0162353813648223,0.0,0.0,0.0,-0.0080643380060791,60.0,0.3836758434772491,-0.0,-6.89930530484162e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.441093425266443e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.941927419276908e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,7.3430739575997e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,9.941926691681148e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0004716021066997,285.27130126953125,294.1499938964844,285.9423217773437,282.28277587890625,287.82818603515625,286.03857421875,285.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059420019388,6.558886322949321e-09,0.0010059354826807,-0.0162353813648223,0.0,0.0,0.0,-0.0080643380060791,60.0,0.3836758434772491,-0.0,-6.89930530484162e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0004714759415946,285.2724304199219,294.1499938964844,285.9372863769531,282.2997131347656,287.8123779296875,286.01531982421875,285.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527409723844357e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3786782622337341,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,9.939267329173164e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,7.34110944904387e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0004714759415946,285.2724304199219,294.1499938964844,285.9372863769531,282.2997131347656,287.8123779296875,286.01531982421875,285.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527409723844357e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3786782622337341,-0.0,-6.895613324786609e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.43658160394989e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.937175491359083e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,7.339564763242379e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.937174763763323e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0004713767266366,285.2729797363281,294.1499938964844,285.9357604980469,282.3091735839844,287.8045654296875,286.0057067871094,285.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502660632179413e-09,0.0010054546874016,-0.0160881001502275,0.0,0.0,0.0,-0.0080364644527435,60.0,0.3769445121288299,-0.0,-6.892710757711029e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.4342372904066e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.934706758940592e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,7.337741408264264e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0004712596128229,285.2735595703125,294.1499938964844,285.9349060058594,282.3193054199219,287.7968139648437,285.9970397949219,285.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473446223509427e-09,0.0010052049765363,-0.0160115733742713,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3755673170089721,-0.0,-6.889285941724665e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0004709649074357,285.274658203125,294.1499938964844,285.93524169921875,282.3414611816406,287.781494140625,285.9828186035156,285.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3741936087608337,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,9.92849381873384e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,7.333152461796999e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0004709649074357,285.274658203125,294.1499938964844,285.93524169921875,282.3414611816406,287.781494140625,285.9828186035156,285.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3741936087608337,-0.0,-6.88067132159631e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,7.327401544898748e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0004705955507233,285.2757568359375,294.1499938964844,285.9383239746094,282.3661804199219,287.7665100097656,285.9726867675781,285.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307805833216662e-09,0.0010037886677309,-0.0155776794999837,0.0,0.0,0.0,-0.0079398667439818,60.0,0.3747664391994476,-0.0,-6.86988244069653e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.920707816490903e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,7.327401544898748e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0004705955507233,285.2757568359375,294.1499938964844,285.9383239746094,282.3661804199219,287.7665100097656,285.9726867675781,285.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307805833216662e-09,0.0010037886677309,-0.0155776794999837,0.0,0.0,0.0,-0.0079398667439818,60.0,0.3747664391994476,-0.0,-6.86988244069653e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.412295912625268e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004701636207755,285.27685546875,294.1499938964844,285.9442443847656,282.3934631347656,287.7518615722656,285.96563720703125,285.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200069790907037e-09,0.0010028674732893,-0.0152954598888754,0.0,0.0,0.0,-0.0078864581882953,60.0,0.3769809007644653,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.412295912625268e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.911601955536752e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004701636207755,285.27685546875,294.1499938964844,285.9442443847656,282.3934631347656,287.7518615722656,285.96563720703125,285.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200069790907037e-09,0.0010028674732893,-0.0152954598888754,0.0,0.0,0.0,-0.0078864581882953,60.0,0.3769809007644653,-0.0,-6.85727670202141e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.402398427482694e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.901179146254437e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,7.312977686524391e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.901178418658674e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0004696692049037,285.2779541015625,294.1499938964844,285.9530029296875,282.4232482910156,287.7376708984375,285.96221923828125,285.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018190369009,6.0767457732424646e-09,0.0010018129833042,-0.0149724036455154,0.0,0.0,0.0,-0.0078253205865621,60.0,0.3813295066356659,-0.0,-6.842861921541046e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.402398427482694e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.901179146254437e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,7.312977686524391e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.901178418658674e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0004696692049037,285.2779541015625,294.1499938964844,285.9530029296875,282.4232482910156,287.7376708984375,285.96221923828125,285.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018190369009,6.0767457732424646e-09,0.0010018129833042,-0.0149724036455154,0.0,0.0,0.0,-0.0078253205865621,60.0,0.3813295066356659,-0.0,-6.842861921541046e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.397036774316804e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.895533003145827e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.308807835215703e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.895532275550067e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0004694013914559,285.27850341796875,294.1499938964844,285.9584655761719,282.4390869140625,287.730712890625,285.9616394042969,285.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012477869167,6.009946318386028e-09,0.00100124173332,-0.0147974155843257,0.0,0.0,0.0,-0.0077922060154378,60.0,0.3841681182384491,-0.0,-6.835059451759663e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.391389903612436e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.889586362987755e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,7.30441533960402e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,9.889585635391997e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0004691192880272,285.2790222167969,294.1499938964844,285.96466064453125,282.45556640625,287.7239074707031,285.9618530273437,285.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006460361182,5.939584823977384e-09,0.0010006400989368,-0.0146130938082933,0.0,0.0,0.0,-0.0077573242597281,60.0,0.3875126540660858,-0.0,-6.826846288277012e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,7.295051909750327e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0004685179446823,285.2801208496094,294.1499938964844,285.9792785644531,282.4903869628906,287.71063232421875,285.9642028808594,285.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.3955639004707336,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.379351104144008e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.876909462036564e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,7.295051909750327e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0004685179446823,285.2801208496094,294.1499938964844,285.9792785644531,282.4903869628906,287.71063232421875,285.9642028808594,285.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.3955639004707336,-0.0,-6.80935556829354e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,9.368469181936234e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,9.865449828794226e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,7.286588515853509e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,9.865449101198465e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558898925781,0.0,0.0,0.0004679743724409,285.281005859375,294.1499938964844,285.99383544921875,282.52154541015625,287.69989013671875,285.9683837890625,285.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.4039132297039032,-0.0,-6.793563045448536e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
