time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288000,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.36632277444005e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.86318991635926e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,7.284918683581054e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.8631891887635e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,0.0004678671539295,285.2811889648437,294.1499938964844,285.9968566894531,282.5276794433594,287.6979064941406,285.9693603515625,285.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.4056528508663177,-0.0,-6.790450157723171e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.848530316958204e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.848529589362442e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0004671717761084,285.2822570800781,294.1499938964844,286.0175170898437,282.5674133300781,287.68572998046875,285.9771728515625,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4177503585815429,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.848530316958204e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,7.274092058651149e-05,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.848529589362442e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0004671717761084,285.2822570800781,294.1499938964844,286.0175170898437,282.5674133300781,287.68572998046875,285.9771728515625,285.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4177503585815429,-0.0,-6.770279981083149e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.337689698440954e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.262648432515562e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004664368752855,285.2833251953125,294.1499938964844,286.041259765625,282.6095886230469,287.6741943359375,285.9875183105469,285.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.4318698346614837,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.337689698440954e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,9.833037620410324e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.262648432515562e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004664368752855,285.2833251953125,294.1499938964844,286.041259765625,282.6095886230469,287.6741943359375,285.9875183105469,285.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.4318698346614837,-0.0,-6.748995673433458e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,9.330068132840096e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,9.82501223916188e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,7.256720709847286e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,9.825011511566116e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,0.0004660561680793,285.2838439941406,294.1499938964844,286.0542907714844,282.631591796875,287.668701171875,285.99365234375,285.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115698367357,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4397270381450653,-0.0,-6.73798297157191e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.322298865299672e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.81683042482473e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,7.250678027048707e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.816829697228968e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0004656680685002,285.28436279296875,294.1499938964844,286.068115234375,282.6541748046875,287.66339111328125,286.0004272460937,285.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787711813882205e-09,0.000993279274553,-0.0123579679057002,0.0,0.0,0.0,-0.007330582011491,60.0,0.4481256306171417,-0.0,-6.726765633402465e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.000464874523459,285.285400390625,294.1499938964844,286.0981750488281,282.7012023925781,287.6532287597656,286.0155029296875,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4663072824478149,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,7.238321995828301e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.000464874523459,285.285400390625,294.1499938964844,286.0981750488281,282.7012023925781,287.6532287597656,286.0155029296875,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4663072824478149,-0.0,-6.70385773560156e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.290172602050006e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,7.225690933410078e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0004640633123926,285.28643798828125,294.1499938964844,286.1314392089844,282.7505798339844,287.64385986328125,286.0328369140625,285.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4866373538970947,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.290172602050006e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.783000132301822e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,7.225690933410078e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.78299940470606e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0004640633123926,285.28643798828125,294.1499938964844,286.1314392089844,282.7505798339844,287.64385986328125,286.0328369140625,285.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4866373538970947,-0.0,-6.680481590137789e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.27378496271558e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0004632447089534,285.2874755859375,294.1499938964844,286.1679992675781,282.80230712890625,287.6352844238281,286.05224609375,285.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5091079473495483,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.27378496271558e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.765743016032502e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,7.212944910861552e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0004632447089534,285.2874755859375,294.1499938964844,286.1679992675781,282.80230712890625,287.6352844238281,286.05224609375,285.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743712142109,0.0,0.0,0.0,-0.0070309354923665,60.0,0.5091079473495483,-0.0,-6.656932782789228e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.000462429045001,285.2885131835937,294.1499938964844,286.2078857421875,282.8563842773437,287.6275329589844,286.0736999511719,285.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889419899504e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5337201952934265,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.748547745402902e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,7.200244726845995e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.74854701780714e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.000462429045001,285.2885131835937,294.1499938964844,286.2078857421875,282.8563842773437,287.6275329589844,286.0736999511719,285.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889419899504e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5337201952934265,-0.0,-6.633510452047632e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.740050154505298e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,7.193967758212239e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0004620259278453,285.2890319824219,294.1499938964844,286.2290954589844,282.8843078613281,287.6240234375,286.0851745605469,285.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.1703476227894515e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802367895841,60.0,0.5468939542770386,-0.0,-6.621949921736815e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.241398947779088e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.73163841990754e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,7.187755545601249e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,9.73163769231178e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004616269434336,285.2895202636719,294.1499938964844,286.2511291503906,282.9128112792969,287.6207275390625,286.0970764160156,285.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5605664849281311,-0.0,-6.610517289118435e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0004608483577612,285.2905578613281,294.1499938964844,286.2978210449219,282.97149658203125,287.6147766113281,286.1221923828125,285.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636789357235e-09,0.0009829996852204,-0.0092083616182208,0.0,0.0,0.0,-0.006734631024301,60.0,0.5895364284515381,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,7.175632345024496e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,0.0004608483577612,285.2905578613281,294.1499938964844,286.2978210449219,282.97149658203125,287.6147766113281,286.1221923828125,285.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636789357235e-09,0.0009829996852204,-0.0092083616182208,0.0,0.0,0.0,-0.006734631024301,60.0,0.5895364284515381,-0.0,-6.588236800553204e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.212078293785451e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.700762166175993e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.70076143858023e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0004601623222697,285.2914733886719,294.1499938964844,286.34381103515625,283.02752685546875,287.6101989746094,286.1469116210937,285.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705525664088327e-09,0.0009815364610403,-0.0087600238621234,0.0,0.0,0.0,-0.0066498038358986,60.0,0.6182711720466614,-0.0,-6.568635768644526e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.210906137013808e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,7.164038834162056e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.699527436168864e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0004601037653628,285.29156494140625,294.1499938964844,286.3479309082031,283.0325012207031,287.6098327636719,286.14910888671875,285.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814152726903,3.690926675403716e-09,0.0009814115474,-0.0087217716500163,0.0,0.0,0.0,-0.0066425665281713,60.0,0.6208382844924927,-0.0,-6.566965282672754e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.684716496849433e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,7.15309870429337e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0004594011697918,285.29254150390625,294.1499938964844,286.4015808105469,283.0957336425781,287.6058654785156,286.1776123046875,285.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681523680314e-09,0.0009799129329621,-0.0082625970244407,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6543441414833069,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.684716496849433e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,7.15309870429337e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0004594011697918,285.29254150390625,294.1499938964844,286.4015808105469,283.0957336425781,287.6058654785156,286.1776123046875,285.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681523680314e-09,0.0009799129329621,-0.0082625970244407,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6543441414833069,-0.0,-6.546923003725169e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.183817019220442e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.671001316746695e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004587506118696,285.2935485839844,294.1499938964844,286.4587707519531,283.16119384765625,287.6029663085937,286.20782470703125,285.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353423760898977e-09,0.0009785253787413,-0.0078374464064836,0.0,0.0,0.0,-0.0064752507023513,60.0,0.6903210878372192,-0.0,-6.528394180804753e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.183817019220442e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.671001316746695e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004587506118696,285.2935485839844,294.1499938964844,286.4587707519531,283.16119384765625,287.6029663085937,286.20782470703125,285.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353423760898977e-09,0.0009785253787413,-0.0078374464064836,0.0,0.0,0.0,-0.0064752507023513,60.0,0.6903210878372192,-0.0,-6.528394180804753e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.177703032037245e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.664563549449667e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,7.138214277802035e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.664562821853906e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.0004584451962728,285.2940368652344,294.1499938964844,286.4887084960937,283.1947631835937,287.6018981933594,286.2234802246094,285.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277246918287346e-09,0.0009778739186003,-0.0076378458179533,0.0,0.0,0.0,-0.0064374865032732,60.0,0.7091038823127747,-0.0,-6.519704243146407e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.171909186989068e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.658462658990176e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,7.133708277251571e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.658461931394412e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0004581558168865,285.2945251464844,294.1499938964844,286.5195617675781,283.2288818359375,287.60113525390625,286.2395935058594,285.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977259944193,3.205068654921206e-09,0.0009772568009793,-0.0074487207457423,0.0,0.0,0.0,-0.0064017041586339,60.0,0.7285464406013489,-0.0,-6.511475447723569e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004576244973577,285.2955322265625,294.1499938964844,286.5840148925781,283.2987365722656,287.6003723144531,286.27294921875,285.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014808490872,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7691624164581299,-0.0,-6.496380677845083e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,7.125435513444245e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.64726132224314e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004576244973577,285.2955322265625,294.1499938964844,286.5840148925781,283.2987365722656,287.6003723144531,286.27294921875,285.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014808490872,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7691624164581299,-0.0,-6.496380677845083e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.15207201614976e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.637572657084092e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,7.118278881534934e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.637572657084092e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0004571648896671,285.2965087890625,294.1499938964844,286.65216064453125,283.3707275390625,287.60089111328125,286.3082275390625,285.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751461329869,2.957912803580598e-09,0.0009751431643962,-0.0068011060357093,0.0,0.0,0.0,-0.0062791779637336,60.0,0.8124757409095764,-0.0,-6.483337955387469e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.15207201614976e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.637572657084092e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,7.118278881534934e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.637572657084092e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0004571648896671,285.2965087890625,294.1499938964844,286.65216064453125,283.3707275390625,287.60089111328125,286.3082275390625,285.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751461329869,2.957912803580598e-09,0.0009751431643962,-0.0068011060357093,0.0,0.0,0.0,-0.0062791779637336,60.0,0.8124757409095764,-0.0,-6.483337955387469e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.144281648332252e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.629369742469862e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.6293690148741e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0004567757423501,285.2974548339844,294.1499938964844,286.7240600585937,283.4448547363281,287.60260009765625,286.3453063964844,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160335347,2.8608553304110274e-09,0.0009743131813593,-0.0065467865206301,0.0,0.0,0.0,-0.0062310621142387,60.0,0.8581610321998596,-0.0,-6.472305358329322e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.144281648332252e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.629369742469862e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.112220191629604e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.6293690148741e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0004567757423501,285.2974548339844,294.1499938964844,286.7240600585937,283.4448547363281,287.60260009765625,286.3453063964844,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160335347,2.8608553304110274e-09,0.0009743131813593,-0.0065467865206301,0.0,0.0,0.0,-0.0062310621142387,60.0,0.8581610321998596,-0.0,-6.472305358329322e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.138022141996772e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.622777724871412e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,7.107351120794192e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.62277699727565e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.0004564630507957,285.2984313964844,294.1499938964844,286.7997436523437,283.5210876464844,287.6055603027344,286.3844299316406,285.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736489737406,2.7828632731541347e-09,0.0009736461797729,-0.0063424240797758,0.0,0.0,0.0,-0.0061923977918922,60.0,0.9064191579818726,-0.0,-6.463446311499865e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.138022141996772e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.622777724871412e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,7.107351120794192e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,9.62277699727565e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,0.0004564630507957,285.2984313964844,294.1499938964844,286.7997436523437,283.5210876464844,287.6055603027344,286.3844299316406,285.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736489737406,2.7828632731541347e-09,0.0009736461797729,-0.0063424240797758,0.0,0.0,0.0,-0.0061923977918922,60.0,0.9064191579818726,-0.0,-6.463446311499865e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,9.135426807915792e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,9.620044875191525e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,7.105332770152017e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,9.620044147595765e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,0.0004563334223348,285.2989196777344,294.1499938964844,286.8390197753906,283.5599670410156,287.60748291015625,286.40478515625,285.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724291436,2.750530914141791e-09,0.0009733696933835,-0.0062577030621469,0.0,0.0,0.0,-0.0061763687990605,60.0,0.9314572811126708,-0.0,-6.45977564772693e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.133310959441587e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.617816976970062e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,7.103686948539689e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.6178162493743e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0004562277463264,285.2994079589844,294.1499938964844,286.8792724609375,283.5993347167969,287.6097717285156,286.42578125,285.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731469326652,2.724167336154437e-09,0.0009731441969051,-0.0061886222101747,0.0,0.0,0.0,-0.0061632990837097,60.0,0.9572259783744812,-0.0,-6.456783552266644e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.13030598894693e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.614652663003652e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.101349910954013e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.614651935407892e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004560776578728,285.30035400390625,294.1499938964844,286.9626770019531,283.6796569824219,287.6152038574219,286.4695739746094,285.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728267323225,2.686731948031706e-09,0.0009728240547701,-0.0060905297286808,0.0,0.0,0.0,-0.0061447406187653,60.0,1.0106371641159058,-0.0,-6.452535927792269e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.13030598894693e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.614652663003652e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.101349910954013e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,9.614651935407892e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004560776578728,285.30035400390625,294.1499938964844,286.9626770019531,283.6796569824219,287.6152038574219,286.4695739746094,285.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728267323225,2.686731948031706e-09,0.0009728240547701,-0.0060905297286808,0.0,0.0,0.0,-0.0061447406187653,60.0,1.0106371641159058,-0.0,-6.452535927792269e-08,0.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
