time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.050000000745058,0.0004560134548228,285.3013000488281,291.1499938964844,287.04998779296875,283.7619323730469,287.6220397949219,286.5165405273437,285.4027709960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707169809014886e-09,0.0009726870339363,-0.0060485652647912,0.0,0.0,0.0,-0.0061368006281554,60.0,1.066976547241211,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.050000000745058,0.0004560134548228,285.3013000488281,291.1499938964844,287.04998779296875,283.7619323730469,287.6220397949219,286.5165405273437,285.4027709960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707169809014886e-09,0.0009726870339363,-0.0060485652647912,0.0,0.0,0.0,-0.0061368006281554,60.0,1.066976547241211,-0.0,-6.45071907001693e-08,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.6342978477478027,0.050000000745058,0.0408383794128894,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.6342978477478027,0.050000000745058,0.0430047810077667,298.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.6342978477478027,0.050000000745058,0.0317631848156452,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.6342978477478027,0.050000000745058,0.0430047810077667,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.6342978477478027,0.050000000745058,0.2039961665868759,285.3934936523437,291.1499938964844,287.0957336425781,283.8036499023437,294.8519592285156,295.6716003417969,285.54742431640625,1.0,0.1097210124135017,0.0688013583421707,0.0688013583421707,1.0,1.0,-0.4365665018558502,0.0001793932751752,0.4363870918750763,-0.1359119862318039,0.0,0.0,0.0,10.142346382141112,60.0,1143.9488525390625,-0.0,12.277828216552734,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.6311501860618591,0.050000000745058,0.0452368073165416,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.6311501860618591,0.050000000745058,0.0476365387439727,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.6311501860618591,0.050000000745058,0.0351841859519481,297.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.6311501860618591,0.050000000745058,0.0476365387439727,298.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.6311501860618591,0.050000000745058,0.2259672284126281,286.1019592285156,291.1499938964844,287.1435241699219,283.8454895019531,295.8485107421875,298.0838317871094,286.7286376953125,1.0,0.1210918352007865,0.1376027166843414,0.1376027166843414,1.0,1.0,-0.4820054769515991,0.0094727864488959,0.4725326895713806,-0.1362721472978592,0.0,0.0,0.0,12.50294589996338,60.0,2351.855712890625,-0.0,16.68104362487793,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09002685546875,0.5708246231079102,0.050000000745058,0.0456816144287586,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09002685546875,0.5708246231079102,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09002685546875,0.5708246231079102,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.09002685546875,0.5708246231079102,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09002685546875,0.5708246231079102,0.050000000745058,0.2281891256570816,288.1736145019531,291.1499938964844,287.2451171875,283.9295959472656,295.8440856933594,298.1357727050781,288.5513610839844,1.0,0.140596866607666,0.2752054333686828,0.2752054333686828,1.0,1.0,-0.4867465496063232,0.0431763119995594,0.4435702264308929,-0.1038042679429054,0.0,0.0,0.0,20.02581596374512,60.0,2293.2041015625,-0.0,23.189451217651367,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09002685546875,0.5708246231079102,0.050000000745058,0.0456816144287586,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09002685546875,0.5708246231079102,0.050000000745058,0.0481049381196498,298.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09002685546875,0.5708246231079102,0.050000000745058,0.0355301424860954,297.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.09002685546875,0.5708246231079102,0.050000000745058,0.0481049381196498,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09002685546875,0.5708246231079102,0.050000000745058,0.2281891256570816,288.1736145019531,291.1499938964844,287.2451171875,283.9295959472656,295.8440856933594,298.1357727050781,288.5513610839844,1.0,0.140596866607666,0.2752054333686828,0.2752054333686828,1.0,1.0,-0.4867465496063232,0.0431763119995594,0.4435702264308929,-0.1038042679429054,0.0,0.0,0.0,20.02581596374512,60.0,2293.2041015625,-0.0,23.189451217651367,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8101501464844,0.5490897297859192,0.050000000745058,0.0458190031349659,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8101501464844,0.5490897297859192,0.050000000745058,0.0482496172189712,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8101501464844,0.5490897297859192,0.050000000745058,0.0356370024383068,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8101501464844,0.5490897297859192,0.050000000745058,0.0482496172189712,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8101501464844,0.5490897297859192,0.050000000745058,0.2288754135370254,288.8778076171875,291.1499938964844,287.2987060546875,283.9718017578125,295.86016845703125,298.1327819824219,289.2042236328125,1.0,0.1489993631839752,0.3440067768096924,0.3440067768096924,1.0,1.0,-0.4882105886936188,0.0698468089103698,0.4183637797832489,-0.0775863379240036,0.0,0.0,0.0,23.70077133178711,60.0,2083.64794921875,-0.0,26.341796875,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442749023437,0.5323056578636169,0.050000000745058,0.0459505580365657,297.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442749023437,0.5323056578636169,0.050000000745058,0.0483881495893001,298.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442749023437,0.5323056578636169,0.050000000745058,0.0357393212616443,297.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442749023437,0.5323056578636169,0.050000000745058,0.0483881495893001,298.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442749023437,0.5323056578636169,0.050000000745058,0.2295325547456741,289.5049133300781,291.1499938964844,287.3541259765625,284.0140380859375,295.88311767578125,298.1448974609375,289.80426025390625,1.0,0.1565587669610977,0.4752054214477539,0.4752054214477539,0.998172163963318,1.0,-0.4896126091480255,0.1322670578956604,0.3573455512523651,-0.0157559402287006,0.0,0.0,0.0,27.22687149047852,60.0,1883.17578125,-0.0,29.372203826904297,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.2307278513908386,290.5597839355469,291.1499938964844,287.4700012207031,284.0986328125,294.79119873046875,298.1885986328125,290.75274658203125,1.0,0.1693811565637588,0.737602710723877,0.737602710723877,0.9945164322853088,1.0,-0.4921622574329376,0.205550268292427,0.2866119742393493,0.0566524118185043,0.0,0.0,0.0,33.63573455810547,60.0,1268.0718994140625,-0.0,34.937461853027344,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.0486401356756687,298.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.0359254367649555,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.5095109939575195,0.050000000745058,0.2307278513908386,290.5597839355469,291.1499938964844,287.4700012207031,284.0986328125,294.79119873046875,298.1885986328125,290.75274658203125,1.0,0.1693811565637588,0.737602710723877,0.737602710723877,0.9945164322853088,1.0,-0.4921622574329376,0.205550268292427,0.2866119742393493,0.0566524118185043,0.0,0.0,0.0,33.63573455810547,60.0,1268.0718994140625,-0.0,34.937461853027344,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4954215288162231,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4954215288162231,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4954215288162231,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4954215288162231,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4954215288162231,0.050000000745058,0.2317462414503097,291.21319580078125,291.1499938964844,287.5921325683594,284.18316650390625,294.57794189453125,298.2281188964844,291.3573913574219,1.0,0.1795417815446853,1.0,1.0,0.9908607006072998,1.0,-0.4943346679210663,0.2164237350225448,0.2779109477996826,0.0670154467225074,0.0,0.0,0.0,39.08932876586914,60.0,866.3746337890625,-0.0,39.734004974365234,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4954215288162231,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4954215288162231,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4954215288162231,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4954215288162231,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4954215288162231,0.050000000745058,0.2317462414503097,291.21319580078125,291.1499938964844,287.5921325683594,284.18316650390625,294.57794189453125,298.2281188964844,291.3573913574219,1.0,0.1795417815446853,1.0,1.0,0.9908607006072998,1.0,-0.4943346679210663,0.2164237350225448,0.2779109477996826,0.0670154467225074,0.0,0.0,0.0,39.08932876586914,60.0,866.3746337890625,-0.0,39.734004974365234,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313842773437,0.4857508838176727,0.050000000745058,0.0465624406933784,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313842773437,0.4857508838176727,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313842773437,0.4857508838176727,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313842773437,0.4857508838176727,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313842773437,0.4857508838176727,0.050000000745058,0.2325890213251114,291.7562255859375,290.6499938964844,287.7199401855469,284.2674865722656,294.6231689453125,298.229248046875,291.8784484863281,1.0,0.1875037997961044,1.0,1.0,0.9903236031532288,1.0,-0.4961325228214264,0.2172688245773315,0.2788636982440948,0.0674947872757911,0.0,0.0,0.0,43.60173034667969,48.0,667.55029296875,-0.0,43.736328125,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313842773437,0.4857508838176727,0.050000000745058,0.0465624406933784,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313842773437,0.4857508838176727,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313842773437,0.4857508838176727,0.050000000745058,0.0362152308225631,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313842773437,0.4857508838176727,0.050000000745058,0.0490324907004833,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7313842773437,0.4857508838176727,0.050000000745058,0.2325890213251114,291.7562255859375,290.6499938964844,287.7199401855469,284.2674865722656,294.6231689453125,298.229248046875,291.8784484863281,1.0,0.1875037997961044,1.0,1.0,0.9903236031532288,1.0,-0.4961325228214264,0.2172688245773315,0.2788636982440948,0.0674947872757911,0.0,0.0,0.0,43.60173034667969,48.0,667.55029296875,-0.0,43.736328125,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833912849426269,0.050000000745058,0.0466059446334838,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833912849426269,0.050000000745058,0.0490783043205738,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833912849426269,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833912849426269,0.050000000745058,0.0490783043205738,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.4833912849426269,0.050000000745058,0.2328063547611236,292.1672058105469,290.6499938964844,287.8399658203125,284.3433837890625,294.6783142089844,298.2332763671875,292.2674560546875,1.0,0.1890451610088348,1.0,1.0,0.989837646484375,1.0,-0.4965963959693908,0.217449352145195,0.279147058725357,0.0676400586962699,0.0,0.0,0.0,44.76591491699219,48.0,538.9360961914062,-0.0,44.773468017578125,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4834645688533783,0.050000000745058,0.0466045886278152,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4834645688533783,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4834645688533783,0.050000000745058,0.0362480133771896,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4834645688533783,0.050000000745058,0.0490768738090992,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1856689453125,0.4834645688533783,0.050000000745058,0.2327995598316192,292.2057800292969,290.1499938964844,287.8528137207031,284.3513488769531,294.6842956542969,298.2338562011719,292.3039245605469,1.0,0.1889517307281494,1.0,1.0,0.9897865056991576,1.0,-0.4965819716453552,0.2174412310123443,0.2791407406330108,0.0676440894603729,0.0,0.0,0.0,44.72969055175781,36.0,527.13720703125,-0.0,44.74116516113281,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846766591072082,0.050000000745058,0.04658218100667,297.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846766591072082,0.050000000745058,0.049053281545639,298.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846766591072082,0.050000000745058,0.0362305864691734,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846766591072082,0.050000000745058,0.049053281545639,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.37762451171875,0.4846766591072082,0.050000000745058,0.2326876521110534,292.3955993652344,290.1499938964844,287.9209899902344,284.39306640625,294.71612548828125,298.2373046875,292.4832763671875,1.0,0.1877611577510833,1.0,1.0,0.9895179867744446,1.0,-0.4963433444499969,0.2173284143209457,0.27901491522789,0.0676371455192565,0.0,0.0,0.0,44.131046295166016,36.0,469.8094787597656,-0.0,44.207611083984375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871792793273926,0.050000000745058,0.0465363971889019,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871792793273926,0.050000000745058,0.0490050688385963,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871792793273926,0.050000000745058,0.0361949764192104,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871792793273926,0.050000000745058,0.0490050688385963,298.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5491027832031,0.4871792793273926,0.050000000745058,0.2324589341878891,292.565185546875,289.6499938964844,287.9902038574219,284.4346008300781,294.74835205078125,298.2413024902344,292.6437072753906,1.0,0.18548184633255,1.0,1.0,0.9876601099967957,1.0,-0.4958555400371551,0.2171302735805511,0.278725266456604,0.0676101073622703,0.0,0.0,0.0,42.90724563598633,25.0,419.7454528808594,-0.0,43.118431091308594,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.495308518409729,0.050000000745058,0.0463955663144588,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.495308518409729,0.050000000745058,0.0488567650318145,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.495308518409729,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.495308518409729,0.050000000745058,0.0488567650318145,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.495308518409729,0.050000000745058,0.2317554503679275,292.8533935546875,289.1499938964844,288.1314697265625,284.5170593261719,294.8143310546875,298.2503356933594,292.9169311523437,1.0,0.1785193681716919,1.0,1.0,0.9839444160461426,1.0,-0.4943549931049347,0.2165086269378662,0.2778463661670685,0.0674760341644287,0.0,0.0,0.0,39.14250183105469,25.0,338.19158935546875,-0.0,39.78082656860352,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.495308518409729,0.050000000745058,0.0463955663144588,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.495308518409729,0.050000000745058,0.0488567650318145,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.495308518409729,0.050000000745058,0.0360854379832744,297.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.495308518409729,0.050000000745058,0.0488567650318145,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8404235839844,0.495308518409729,0.050000000745058,0.2317554503679275,292.8533935546875,289.1499938964844,288.1314697265625,284.5170593261719,294.8143310546875,298.2503356933594,292.9169311523437,1.0,0.1785193681716919,1.0,1.0,0.9839444160461426,1.0,-0.4943549931049347,0.2165086269378662,0.2778463661670685,0.0674760341644287,0.0,0.0,0.0,39.14250183105469,25.0,338.19158935546875,-0.0,39.78082656860352,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.0485575161874294,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476135253906,0.8067823648452759,0.1824478656053543,0.1264098882675171,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.2303359508514404,293.1341857910156,288.6499938964844,288.2760314941406,284.5985717773437,294.8970031738281,298.2429504394531,293.19024658203125,1.0,0.1752167046070099,1.0,1.0,0.9802287220954896,1.0,-0.5999868512153625,0.2613215446472168,0.3386653363704681,0.088441178202629,0.0,0.0,0.0,32.39765548706055,25.0,317.1777038574219,-0.0,45.33387756347656,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.0485575161874294,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1476135253906,0.8067823648452759,0.1824478656053543,0.1264098882675171,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141357421875,0.5160390138626099,0.050000000745058,0.2303359508514404,293.1341857910156,288.6499938964844,288.2760314941406,284.5985717773437,294.8970031738281,298.2429504394531,293.19024658203125,1.0,0.1752167046070099,1.0,1.0,0.9802287220954896,1.0,-0.5999868512153625,0.2613215446472168,0.3386653363704681,0.088441178202629,0.0,0.0,0.0,32.39765548706055,25.0,317.1777038574219,-0.0,45.33387756347656,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868713378906,0.8273419737815857,0.1703384220600128,0.1492129266262054,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365661621094,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.8638650178909302,0.1919493526220321,0.132864773273468,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365661621094,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365661621094,0.050000000745058,0.2288344800472259,293.3805236816406,288.1499938964844,288.4233093261719,284.6789245605469,294.8938293457031,298.1844787597656,293.4197998046875,1.0,0.1748029887676239,1.0,1.0,0.8534551858901978,1.0,-0.728897750377655,0.3204924166202545,0.4084053635597229,0.1217592656612396,0.0,0.0,0.0,25.53103828430176,25.0,269.2310791015625,-0.0,53.64596557617188,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3868713378906,0.8273419737815857,0.1703384220600128,0.1492129266262054,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365661621094,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3885498046875,0.8638650178909302,0.1919493526220321,0.132864773273468,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365661621094,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.359619140625,0.5501365661621094,0.050000000745058,0.2288344800472259,293.3805236816406,288.1499938964844,288.4233093261719,284.6789245605469,294.8938293457031,298.1844787597656,293.4197998046875,1.0,0.1748029887676239,1.0,1.0,0.8534551858901978,1.0,-0.728897750377655,0.3204924166202545,0.4084053635597229,0.1217592656612396,0.0,0.0,0.0,25.53103828430176,25.0,269.2310791015625,-0.0,53.64596557617188,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8858665823936462,0.178542822599411,0.09625044465065,297.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5624084472656,0.8858665823936462,0.1577396690845489,0.1013563275337219,298.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8858665823936462,0.2072418183088302,0.0748614594340324,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.546630859375,0.691241443157196,0.1460716724395752,0.0476497635245323,298.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5614318847656,0.8858665823936462,0.1609160155057907,0.480790913105011,293.564208984375,288.1499938964844,288.5584411621094,284.75054931640625,294.79254150390625,298.1191101074219,293.5787658691406,1.0,0.1815426796674728,1.0,1.0,0.7387421131134033,1.0,-0.986009955406189,0.4476064443588257,0.5384035110473633,0.2006203085184097,0.0,0.0,0.0,13.324350357055664,25.0,189.91162109375,-0.0,74.82420349121094,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5726013183594,0.8870367407798767,0.1796454787254333,0.0970412567257881,297.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.57293701171875,0.8870367407798767,0.1584111899137497,0.1021891087293624,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5726013183594,0.8870367407798767,0.2088925093412399,0.0754765346646308,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.56103515625,0.7566984295845032,0.1469231396913528,0.063121810555458,298.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5726623535156,0.8870367407798767,0.1616205722093582,0.4847411513328552,293.57501220703125,287.6499938964844,288.5727233886719,284.7580261230469,294.7796325683594,298.1264343261719,293.5875244140625,1.0,0.1820629686117172,1.0,1.0,0.7266815900802612,1.0,-0.987139880657196,0.4505867063999176,0.5365532040596008,0.2038051635026931,0.0,0.0,0.0,13.39328956604004,45.0,177.16554260253906,-0.0,77.08941650390625,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.884059488773346,0.1857697069644928,0.0950396284461021,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.884059488773346,0.1623438894748687,0.1000813096761703,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.884059488773346,0.2173911035060882,0.0739197134971618,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6082763671875,0.9401645064353944,0.149087905883789,0.118396058678627,297.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.607666015625,0.884059488773346,0.1656662225723266,0.4747426509857178,293.6087646484375,287.6499938964844,288.6480407714844,284.7970275878906,294.65875244140625,298.15887451171875,293.6118469238281,1.0,0.1884662955999374,1.0,1.0,0.6632948517799377,1.0,-1.025317907333374,0.4874824583530426,0.5378354787826538,0.233534500002861,0.0,0.0,0.0,13.73660659790039,45.0,96.77569580078124,-0.0,85.92341613769531,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924482464790344,0.1914853155612945,0.1007736548781395,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924482464790344,0.1662110090255737,0.1061195135116577,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924482464790344,0.2250244468450546,0.0783795118331909,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8925555348396301,0.1518944203853607,0.1061566770076751,297.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.582275390625,0.8924482464790344,0.1696009635925293,0.5033853054046631,293.578857421875,287.1499938964844,288.7236633300781,284.835693359375,294.1531677246094,298.156494140625,293.5526123046875,1.0,0.1969537883996963,1.0,1.0,0.5513202548027039,1.0,-1.0740771293640137,0.5789154767990112,0.4951616823673248,0.3152215480804443,0.0,0.0,0.0,14.711392402648926,65.0,-105.79612731933594,-0.0,97.2240753173828,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8577575683594,0.9051976799964904,0.2010807245969772,0.1100938096642494,297.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8577575683594,0.9051976799964904,0.1730813533067703,0.1159340813755989,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8577575683594,0.9051976799964904,0.2379895448684692,0.0856285169720649,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8398132324219,0.9854000210762024,0.1557872891426086,0.1472015976905822,297.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8577575683594,0.9051976799964904,0.1764672249555587,0.54994136095047,292.83038330078125,286.6499938964844,288.8755187988281,284.91180419921875,291.9896850585937,298.138671875,292.6960754394531,1.0,0.2203048169612884,1.0,1.0,0.3273711502552032,1.0,-1.2110443115234375,0.9486070275306702,0.2624373137950897,0.6575672626495361,0.0,0.0,0.0,17.223604202270508,85.0,-1115.605224609375,-0.0,136.4928436279297,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8577575683594,0.9051976799964904,0.2010807245969772,0.1100938096642494,297.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8577575683594,0.9051976799964904,0.1730813533067703,0.1159340813755989,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8577575683594,0.9051976799964904,0.2379895448684692,0.0856285169720649,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8398132324219,0.9854000210762024,0.1557872891426086,0.1472015976905822,297.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8577575683594,0.9051976799964904,0.1764672249555587,0.54994136095047,292.83038330078125,286.6499938964844,288.8755187988281,284.91180419921875,291.9896850585937,298.138671875,292.6960754394531,1.0,0.2203048169612884,1.0,1.0,0.3273711502552032,1.0,-1.2110443115234375,0.9486070275306702,0.2624373137950897,0.6575672626495361,0.0,0.0,0.0,17.223604202270508,85.0,-1115.605224609375,-0.0,136.4928436279297,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6311950683594,0.9256291389465332,0.2051952630281448,0.1253504306077957,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6311950683594,0.9256291389465332,0.1762541830539703,0.1320000290870666,298.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6311950683594,0.9256291389465332,0.2452433258295059,0.0974947735667228,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6205444335937,0.9660598039627076,0.1561778783798217,0.1481511741876602,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6311950683594,0.9256291389465332,0.1793999820947647,0.6261513233184814,291.6029357910156,286.6499938964844,289.0006408691406,284.9731750488281,290.6060791015625,298.07177734375,291.4705810546875,1.0,0.2453458756208419,1.0,1.0,0.1432980448007583,1.0,-1.3550599813461304,1.274259090423584,0.080800823867321,0.9538744688034058,0.0,0.0,0.0,20.493024826049805,85.0,-1712.6951904296875,-0.0,189.04237365722656,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704528808594,0.9302859306335448,0.2054986655712127,0.1290187388658523,297.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37042236328125,0.9310946464538574,0.1765214651823043,0.1361666023731231,298.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704528808594,0.9302859306335448,0.2463173419237136,0.1003479063510894,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627014160156,0.9608114957809448,0.1560709774494171,0.1481517106294632,297.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704528808594,0.9302859306335448,0.1795789897441864,0.6444753408432007,291.3442077636719,286.1499938964844,289.0277404785156,284.9862976074219,290.25274658203125,298.0538330078125,291.21600341796875,1.0,0.2514213621616363,1.0,1.0,0.1034220308065414,1.0,-1.3898974657058716,1.3662912845611572,0.0236062575131654,1.0386238098144531,0.0,0.0,0.0,21.33660697937012,105.0,-1783.568359375,-0.0,203.55177307128903,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2347412109375,0.938046097755432,0.2050284743309021,0.1354402899742126,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283020019531,0.9864134788513184,0.173664391040802,0.1655453294515609,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2347412109375,0.938046097755432,0.2503937780857086,0.1053424477577209,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2336120605469,0.9488794803619384,0.1544732004404068,0.1470232903957367,297.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294616699219,0.9911894798278807,0.1774929612874984,0.7994299530982971,290.22039794921875,286.14288330078125,289.1797180175781,285.05908203125,290.1836242675781,297.93621826171875,290.1722412109375,1.0,0.2899572253227234,1.0,1.0,0.0620532184839248,1.0,-1.620998740196228,1.6194851398468018,0.0015136589063331,1.243918538093567,0.0,0.0,0.0,26.06363868713379,125.0,-1354.7496337890625,-0.0,315.3316955566406,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2347412109375,0.938046097755432,0.2050284743309021,0.1354402899742126,297.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2283020019531,0.9864134788513184,0.173664391040802,0.1655453294515609,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2347412109375,0.938046097755432,0.2503937780857086,0.1053424477577209,297.6283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2336120605469,0.9488794803619384,0.1544732004404068,0.1470232903957367,297.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2294616699219,0.9911894798278807,0.1774929612874984,0.7994299530982971,290.22039794921875,286.14288330078125,289.1797180175781,285.05908203125,290.1836242675781,297.93621826171875,290.1722412109375,1.0,0.2899572253227234,1.0,1.0,0.0620532184839248,1.0,-1.620998740196228,1.6194851398468018,0.0015136589063331,1.243918538093567,0.0,0.0,0.0,26.06363868713379,125.0,-1354.7496337890625,-0.0,315.3316955566406,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
