time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292380,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7961730957031,0.8395254611968994,0.1970594227313995,0.1800561249256134,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.8006660342216492,0.1710160076618194,0.1635206341743469,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942199707031,0.902060329914093,0.2453446835279464,0.1737490743398666,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79931640625,0.7697479128837585,0.1520988941192627,0.1456996500492096,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79766845703125,0.8042173385620117,0.1727327853441238,0.7857609391212463,289.7938842773437,286.1065979003906,289.3308410644531,285.13006591796875,290.326171875,297.80352783203125,289.7777099609375,1.0,0.3291204571723938,1.0,1.0,0.0206844061613082,1.0,-1.738913893699646,1.73888099193573,3.2915748306550086e-05,1.3402941226959229,0.0,0.0,0.0,47.720489501953125,113.0,-716.00341796875,-0.0,441.1651916503906,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7961730957031,0.8395254611968994,0.1970594227313995,0.1800561249256134,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7978210449219,0.8006660342216492,0.1710160076618194,0.1635206341743469,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942199707031,0.902060329914093,0.2453446835279464,0.1737490743398666,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79931640625,0.7697479128837585,0.1520988941192627,0.1456996500492096,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.79766845703125,0.8042173385620117,0.1727327853441238,0.7857609391212463,289.7938842773437,286.1065979003906,289.3308410644531,285.13006591796875,290.326171875,297.80352783203125,289.7777099609375,1.0,0.3291204571723938,1.0,1.0,0.0206844061613082,1.0,-1.738913893699646,1.73888099193573,3.2915748306550086e-05,1.3402941226959229,0.0,0.0,0.0,47.720489501953125,113.0,-716.00341796875,-0.0,441.1651916503906,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060546875,0.7797293066978455,0.1941909492015838,0.1772991567850113,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069396972656,0.7457216382026672,0.170200377702713,0.163102850317955,297.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70489501953125,0.8376927375793457,0.2425818443298339,0.1715574711561203,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7077941894531,0.7190044522285461,0.1508763283491134,0.1450535506010055,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068786621094,0.7473649382591248,0.1708589047193527,0.7790770530700684,289.7046813964844,286.0885925292969,289.4059143066406,285.16485595703125,290.40106201171875,297.7328186035156,289.6952514648437,1.0,0.3405778110027313,1.0,1.0,0.0,1.0,-1.7236659526824951,1.7236632108688354,2.855896127584856e-06,1.3282012939453125,0.0,0.0,0.0,61.61070251464844,113.0,-479.02825927734375,-0.0,472.8576965332031,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.65679931640625,0.7499446272850037,0.1926001161336898,0.1756840646266937,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571960449219,0.7208305597305298,0.1698377728462219,0.1629417091608047,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561889648437,0.8080658316612244,0.2415839582681656,0.1705636978149414,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6576538085937,0.6915964484214783,0.1499198675155639,0.1444149762392044,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571960449219,0.7210268974304199,0.1694546490907669,0.7735956311225891,289.6560974121094,286.0706787109375,289.48052978515625,285.1991882324219,290.4756774902344,297.6840209960937,289.6515808105469,1.0,0.3487242460250854,1.0,1.0,0.0,1.0,-1.7129861116409302,1.7129837274551392,2.3825255084375385e-06,1.319653868675232,0.0,0.0,0.0,71.40672302246094,101.0,-302.84063720703125,-0.0,494.9039916992188,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.7267293930053711,0.1919348835945129,0.1747840493917465,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.698458194732666,0.170207068324089,0.1633834838867187,297.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7826131582260132,0.2425692826509475,0.1709296405315399,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6672234535217285,0.1489103287458419,0.1436005383729934,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6958315372467041,0.1679139137268066,0.7668440341949463,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,290.6234130859375,297.6242370605469,289.6441345214844,1.0,0.3575423657894134,1.0,1.0,0.0,1.0,-1.703782320022583,1.7037800550460815,2.357665835006628e-06,1.312179446220398,0.0,0.0,0.0,82.0656967163086,89.0,-74.93071746826172,-0.0,520.1016845703125,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.7267293930053711,0.1919348835945129,0.1747840493917465,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.698458194732666,0.170207068324089,0.1633834838867187,297.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6420288085937,0.7826131582260132,0.2425692826509475,0.1709296405315399,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415100097656,0.6672234535217285,0.1489103287458419,0.1436005383729934,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64166259765625,0.6958315372467041,0.1679139137268066,0.7668440341949463,289.6420593261719,286.03521728515625,289.6282043457031,285.26641845703125,290.6234130859375,297.6242370605469,289.6441345214844,1.0,0.3575423657894134,1.0,1.0,0.0,1.0,-1.703782320022583,1.7037800550460815,2.357665835006628e-06,1.312179446220398,0.0,0.0,0.0,82.0656967163086,89.0,-74.93071746826172,-0.0,520.1016845703125,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6752014160156,0.7234986424446106,0.1927422732114792,0.1752970218658447,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67486572265625,0.6953496932983398,0.1711184680461883,0.1641621738672256,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67578125,0.7799181342124939,0.2445772886276245,0.1721648424863815,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6744384765625,0.6629997491836548,0.1488537937402725,0.1434588432312011,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6748046875,0.690998375415802,0.167664498090744,0.765105128288269,289.6758728027344,286.0108947753906,289.72955322265625,285.3121337890625,290.72479248046875,297.6000061035156,289.6807556152344,1.0,0.3595096468925476,1.0,1.0,0.0,1.0,-1.7045540809631348,1.7045516967773438,2.359566451559658e-06,1.3126628398895264,0.0,0.0,0.0,84.27655029296875,89.0,19.887989044189453,-0.0,527.0098266601562,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973876953125,0.7241491079330444,0.1933130025863647,0.1757111996412277,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6969909667969,0.696135401725769,0.1716456711292266,0.1645969599485397,297.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7811147570610046,0.2456630617380142,0.1728488057851791,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964416503906,0.6631863713264465,0.1489699780941009,0.1434995383024215,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968994140625,0.6910922527313232,0.1677265763282776,0.764990508556366,289.6981811523437,286.0003967285156,289.7732849121094,285.331787109375,290.7685852050781,297.5922241210937,289.7039794921875,1.0,0.3595929145812988,1.0,1.0,0.0,1.0,-1.7063043117523191,1.706302046775818,2.364170541113708e-06,1.3139936923980713,0.0,0.0,0.0,84.24427795410156,77.0,50.2046127319336,-0.0,528.0396118164062,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327560782432556,0.1958364248275756,0.1776230186223983,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7055723667144775,0.1738095581531524,0.1663487702608108,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926102876663208,0.2498381286859512,0.1754961907863617,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703826785087585,0.149839237332344,0.1440068632364273,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984728574752808,0.1685034781694412,0.7668352127075195,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,290.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574737906455993,1.0,1.0,0.0,1.0,-1.7167019844055176,1.7166996002197266,2.3918182705529034e-06,1.3220460414886477,0.0,0.0,0.0,81.01750183105469,65.0,117.93814086914062,-0.0,525.319091796875,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7920837402344,0.7327560782432556,0.1958364248275756,0.1776230186223983,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7055723667144775,0.1738095581531524,0.1663487702608108,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7926102876663208,0.2498381286859512,0.1754961907863617,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.6703826785087585,0.149839237332344,0.1440068632364273,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913818359375,0.6984728574752808,0.1685034781694412,0.7668352127075195,289.7931213378906,285.96636962890625,289.9151306152344,285.395263671875,290.9105834960937,297.5743408203125,289.8009033203125,1.0,0.3574737906455993,1.0,1.0,0.0,1.0,-1.7167019844055176,1.7166996002197266,2.3918182705529034e-06,1.3220460414886477,0.0,0.0,0.0,81.01750183105469,65.0,117.93814086914062,-0.0,525.319091796875,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8559265136719,0.7414781451225281,0.1975922584533691,0.1789786219596862,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8553161621094,0.714689314365387,0.1752715110778808,0.167521595954895,297.66680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8569641113281,0.8035953044891357,0.2525063157081604,0.1771900951862335,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8544311523437,0.6784799695014954,0.1506038457155227,0.1445098966360092,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8551330566406,0.7067869901657104,0.1692557036876678,0.7691152095794678,289.8570251464844,285.9474182128906,289.9941101074219,285.43048095703125,290.9896545410156,297.56787109375,289.86541748046875,1.0,0.3550442159175873,1.0,1.0,0.0,1.0,-1.7251113653182983,1.725108981132507,2.414377149762004e-06,1.3286011219024658,0.0,0.0,0.0,77.58113098144531,65.0,140.8252716064453,-0.0,520.6536865234375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.749984085559845,0.1990365386009216,0.1800995022058487,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.90673828125,0.7228112816810608,0.1764682233333587,0.1684798747301101,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136520385742188,0.2546330988407135,0.1785396188497543,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.6864933371543884,0.1512868851423263,0.1449756920337677,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7146838903427124,0.1699412614107132,0.7713088393211365,289.90850830078125,285.9332275390625,290.0531921386719,285.45684814453125,291.048828125,297.56414794921875,289.9172058105469,1.0,0.3527732193470001,1.0,1.0,0.0,1.0,-1.7324202060699463,1.7324178218841553,2.4341020434803795e-06,1.3343085050582886,0.0,0.0,0.0,74.41610717773438,53.0,153.1007080078125,-0.0,516.0264892578125,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96905517578125,0.7621264457702637,0.2008038312196731,0.181474894285202,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7337585687637329,0.177930861711502,0.1696504950523376,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.826728880405426,0.2571805715560913,0.1801550537347793,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674377441406,0.6978194117546082,0.1521693468093872,0.1455910801887512,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681701660156,0.7250673770904541,0.170836940407753,0.774259626865387,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,291.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497834503650665,1.0,1.0,0.0,1.0,-1.7416977882385254,1.7416952848434448,2.459290726619656e-06,1.3415603637695312,0.0,0.0,0.0,70.2840805053711,53.0,163.1785125732422,-0.0,509.74554443359375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771281599998474,0.2026545703411102,0.1829182207584381,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470325827598572,0.179462730884552,0.1708767116069793,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422046899795532,0.259800910949707,0.1818155944347381,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113868594169617,0.1531348973512649,0.1462763249874115,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.737362802028656,0.171825885772705,0.777591347694397,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,291.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464840650558471,1.0,1.0,0.0,1.0,-1.7517189979553225,1.7517164945602417,2.486683342795004e-06,1.3493987321853638,0.0,0.0,0.0,65.75015258789062,41.0,169.8091583251953,-0.0,502.6612854003906,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.816979706287384,0.2065460681915283,0.1859593987464904,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842409014701843,0.1826866567134857,0.1734598577022552,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850629329681396,0.2651997208595276,0.1852344870567321,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.158203125,0.7438491582870483,0.1552593111991882,0.1478118300437927,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718377709388733,0.1740090698003769,0.7851200699806213,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,291.3116149902344,297.5470886230469,290.169921875,1.0,0.3392182290554046,1.0,1.0,0.0,1.0,-1.773459553718567,1.7734569311141968,2.5467561499681324e-06,1.36641263961792,0.0,0.0,0.0,55.81593704223633,29.0,175.92750549316406,-0.0,486.6709289550781,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.816979706287384,0.2065460681915283,0.1859593987464904,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.7842409014701843,0.1826866567134857,0.1734598577022552,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850629329681396,0.2651997208595276,0.1852344870567321,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.158203125,0.7438491582870483,0.1552593111991882,0.1478118300437927,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718377709388733,0.1740090698003769,0.7851200699806213,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,291.3116149902344,297.5470886230469,290.169921875,1.0,0.3392182290554046,1.0,1.0,0.0,1.0,-1.773459553718567,1.7734569311141968,2.5467561499681324e-06,1.36641263961792,0.0,0.0,0.0,55.81593704223633,29.0,175.92750549316406,-0.0,486.6709289550781,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749648928642273,0.2106257677078247,0.1891543865203857,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405093550682068,0.1860693544149398,0.1761747449636459,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579205513000488,0.2707406878471374,0.1887413263320922,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972821593284607,0.1575763821601867,0.1495142430067062,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8270087242126465,0.1763824373483657,0.7934523224830627,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,291.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313501477241516,1.0,1.0,0.0,1.0,-1.7968144416809082,1.796811819076538,2.612263187984354e-06,1.3846944570541382,0.0,0.0,0.0,45.08292388916016,25.0,175.7440643310547,-0.0,468.8058471679688,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749648928642273,0.2106257677078247,0.1891543865203857,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405093550682068,0.1860693544149398,0.1761747449636459,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579205513000488,0.2707406878471374,0.1887413263320922,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2850036621094,0.7972821593284607,0.1575763821601867,0.1495142430067062,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8270087242126465,0.1763824373483657,0.7934523224830627,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,291.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313501477241516,1.0,1.0,0.0,1.0,-1.7968144416809082,1.796811819076538,2.612263187984354e-06,1.3846944570541382,0.0,0.0,0.0,45.08292388916016,25.0,175.7440643310547,-0.0,468.8058471679688,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433420300483704,0.2148042023181915,0.1926118284463882,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002002477645874,0.1895298808813095,0.1791442036628723,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9964461922645568,0.2770017385482788,0.1780987977981567,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508400321006775,0.1599950045347213,0.1514964252710342,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829112648963928,0.1788460463285446,0.8030602335929871,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,291.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253381848335266,1.0,1.0,0.0,1.0,-1.8056915998458865,1.8056888580322263,2.637722218423733e-06,1.391867995262146,0.0,0.0,0.0,37.92917251586914,25.0,171.53248596191406,-0.0,452.4228515625,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433420300483704,0.2148042023181915,0.1926118284463882,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002002477645874,0.1895298808813095,0.1791442036628723,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9964461922645568,0.2770017385482788,0.1780987977981567,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508400321006775,0.1599950045347213,0.1514964252710342,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829112648963928,0.1788460463285446,0.8030602335929871,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,291.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253381848335266,1.0,1.0,0.0,1.0,-1.8056915998458865,1.8056888580322263,2.637722218423733e-06,1.391867995262146,0.0,0.0,0.0,37.92917251586914,25.0,171.53248596191406,-0.0,452.4228515625,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864970445632936,0.2190266996622085,0.1962566077709198,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9465795755386353,0.1930196434259414,0.1822964698076248,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851374626159668,0.2870674431324005,0.1518938392400741,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.888684093952179,0.1624627113342285,0.1536780893802642,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246826171875,0.1813993752002716,0.8137227296829224,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,291.6625366210937,297.560302734375,290.5355529785156,1.0,0.3207827806472778,1.0,1.0,0.0,1.0,-1.79780912399292,1.7978065013885498,2.6151731162826763e-06,1.3855472803115845,0.0,0.0,0.0,34.43506622314453,43.0,163.74267578125,-0.0,436.8366394042969,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864970445632936,0.2190266996622085,0.1962566077709198,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9465795755386353,0.1930196434259414,0.1822964698076248,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851374626159668,0.2870674431324005,0.1518938392400741,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.888684093952179,0.1624627113342285,0.1536780893802642,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246826171875,0.1813993752002716,0.8137227296829224,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,291.6625366210937,297.560302734375,290.5355529785156,1.0,0.3207827806472778,1.0,1.0,0.0,1.0,-1.79780912399292,1.7978065013885498,2.6151731162826763e-06,1.3855472803115845,0.0,0.0,0.0,34.43506622314453,43.0,163.74267578125,-0.0,436.8366394042969,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942909479141236,0.2211769521236419,0.1981500536203384,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9566898941993712,0.1947966665029525,0.1839413791894912,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822654724121094,0.2926680147647857,0.1473632901906967,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971747159957886,0.1637472510337829,0.1548523902893066,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345264434814452,0.1827455312013626,0.8195415735244751,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,291.7150573730469,297.57244873046875,290.59112548828125,1.0,0.3219284117221832,1.0,1.0,0.0,1.0,-1.8049947023391724,1.8049919605255127,2.635228611325146e-06,1.3909351825714111,0.0,0.0,0.0,34.092044830322266,43.0,159.54299926757812,-0.0,440.20220947265625,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942646026611328,0.22334785759449,0.200094923377037,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9564515948295592,0.1965902000665664,0.1856364458799362,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837125539779664,0.2976476848125458,0.1495863497257232,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.896582305431366,0.1650589108467102,0.1560883969068527,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336562752723694,0.184120312333107,0.8256855607032776,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,291.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3250012993812561,1.0,1.0,0.0,1.0,-1.8208850622177124,1.8208824396133425,2.6804850676853675e-06,1.4032840728759766,0.0,0.0,0.0,34.697723388671875,63.0,155.58067321777344,-0.0,451.9504699707031,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972220540046692,0.2277262359857559,0.2041075527667999,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928171157836914,0.2002045810222625,0.1891461014747619,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945164918899536,0.3046949505805969,0.1718675345182418,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719671964645386,0.1677355021238327,0.1587064713239669,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9047048687934875,0.1868625581264495,0.8385072350502014,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,291.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370219767093658,1.0,1.0,0.0,1.0,-1.8751925230026243,1.8751896619796755,2.838845830410719e-06,1.4456605911254885,0.0,0.0,0.0,38.6719970703125,83.0,147.22756958007812,-0.0,499.6258850097656,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972220540046692,0.2277262359857559,0.2041075527667999,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.928171157836914,0.2002045810222625,0.1891461014747619,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945164918899536,0.3046949505805969,0.1718675345182418,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719671964645386,0.1677355021238327,0.1587064713239669,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9047048687934875,0.1868625581264495,0.8385072350502014,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,291.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370219767093658,1.0,1.0,0.0,1.0,-1.8751925230026243,1.8751896619796755,2.838845830410719e-06,1.4456605911254885,0.0,0.0,0.0,38.6719970703125,83.0,147.22756958007812,-0.0,499.6258850097656,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8608480030501305e-21,9.304240015250653e-22,9.304240015250653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8267517089844,0.9291546940803528,0.2314468771219253,0.2076295167207718,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.8867567181587219,0.203273057937622,0.1922417432069778,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.82745361328125,0.9990000128746032,0.3073339462280273,0.202623575925827,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.8366051912307739,0.1700338572263717,0.1610696166753769,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82598876953125,0.8657540082931519,0.1890831440687179,0.8495518565177917,290.82745361328125,285.720947265625,290.9376525878906,285.8825378417969,291.93524169921875,297.5650329589844,290.83380126953125,1.0,0.351986289024353,1.0,1.0,0.0,1.0,-1.936166405677796,1.9361634254455569,3.023106501132133e-06,1.4933340549468994,0.984941065311432,0.984941065311432,0.0,45.14073944091797,83.0,139.21763610839844,-0.0,562.9095458984375,1.0,282.9992980957031,284.4533386230469,290.2749938964844,291.3503723144531,293.1499938964844,293.1499938964844,283.1499938964844,0.0012874733656644,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012070513330399,1.0,0.0,0.0,2.5113640056417808e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.479484694755229e-07,1.4478220577984757e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.293548070359975e-05,0.0,6.444715421050074e-12,6.031407373541242e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.804931640625,0.9200432300567628,0.2320839911699295,0.2082570642232895,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80743408203125,0.8790807723999023,0.2038012593984604,0.1927950829267501,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996520996094,0.9990000128746032,0.3075124025344848,0.2085117399692535,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.810546875,0.8299285769462585,0.1704308539628982,0.161496877670288,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8087463378906,0.8583158254623413,0.1894500851631164,0.8514829277992249,290.8002014160156,285.7179870605469,290.95001220703125,285.8897705078125,291.9476318359375,297.5604858398437,290.6348876953125,1.0,0.3549582362174988,1.0,1.0,0.0,1.0,-1.9474866390228271,1.9474835395812988,3.0580406473745825e-06,1.5021822452545166,0.99479877948761,0.99479877948761,0.0,46.597415924072266,101.0,2894.165283203125,-0.0,575.9244995117188,1.0,283.0312194824219,288.6459045410156,290.32635498046875,291.2488098144531,293.1499938964844,293.1499938964844,283.1499938964844,2408.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0471684150397777,1.0,0.0,0.0,0.6158708333969116,0.6158877611160278,2.234019262914444e-07,3.506680965423584,3.506668329238892,1.2561531548271889e-05,0.0,0.0,-0.0,3825.089599609375,0.0,13.747957229614258,1498.866455078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.8067894577980042,0.2192493379116058,0.2026404589414596,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.7756873369216919,0.1964026242494583,0.1902255266904831,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.8835361003875732,0.2923596799373626,0.2087252885103225,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08172607421875,0.7322438359260559,0.163820594549179,0.1591464132070541,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0735168457031,0.756069004535675,0.1812645196914672,0.8355287313461304,286.0479736328125,285.6983642578125,291.0317687988281,285.9380798339844,292.0293884277344,297.38043212890625,285.955078125,1.0,0.371427446603775,1.0,1.0,0.0,1.0,-1.916054964065552,1.916051983833313,2.9635934879479464e-06,1.4790107011795044,0.9597813487052916,0.9597813487052916,0.0,68.98336029052734,89.0,10673.9794921875,-0.0,626.3310546875,1.0,283.106689453125,285.80126953125,290.9182434082031,292.06475830078125,293.1499938964844,293.1499938964844,283.1499938964844,2866.84326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166118741035461,1.0,0.0,0.0,1.0966098308563232,1.0966119766235352,8.044175814347909e-08,4.26570987701416,4.265700340270996,9.787756425794214e-06,0.0,0.0,-0.0,3940.517333984375,0.0,40.73329925537109,1895.407958984375,0.0,560.59765625,0.2812037467956543,1.0,0.0,3.0,1.0,0.0
12294120,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.8067894577980042,0.2192493379116058,0.2026404589414596,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679626464844,0.7756873369216919,0.1964026242494583,0.1902255266904831,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.8835361003875732,0.2923596799373626,0.2087252885103225,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08172607421875,0.7322438359260559,0.163820594549179,0.1591464132070541,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0735168457031,0.756069004535675,0.1812645196914672,0.8355287313461304,286.0479736328125,285.6983642578125,291.0317687988281,285.9380798339844,292.0293884277344,297.38043212890625,285.955078125,1.0,0.371427446603775,1.0,1.0,0.0,1.0,-1.916054964065552,1.916051983833313,2.9635934879479464e-06,1.4790107011795044,0.9597813487052916,0.9597813487052916,0.0,68.98336029052734,89.0,10673.9794921875,-0.0,626.3310546875,1.0,283.106689453125,285.80126953125,290.9182434082031,292.06475830078125,293.1499938964844,293.1499938964844,283.1499938964844,2866.84326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166118741035461,1.0,0.0,0.0,1.0966098308563232,1.0966119766235352,8.044175814347909e-08,4.26570987701416,4.265700340270996,9.787756425794214e-06,0.0,0.0,-0.0,3940.517333984375,0.0,40.73329925537109,1895.407958984375,0.0,560.59765625,0.2812037467956543,1.0,0.0,3.0,1.0,0.0
12294180,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7436529397964478,0.2054313570261001,0.18960702419281,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7215510606765747,0.1865423917770385,0.1811600923538208,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8206998705863953,0.2785818874835968,0.1983819007873535,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.6776113510131836,0.1549452543258667,0.1511227339506149,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.7006757855415344,0.1701821237802505,0.7875964641571045,285.263427734375,285.73956298828125,291.1132202148437,285.9859619140625,292.1107177734375,297.22076416015625,285.2348022460937,1.0,0.3725549280643463,1.0,1.0,0.0,1.0,-1.809894561767578,1.809891939163208,2.650109763635556e-06,1.395476460456848,0.9472388625144958,0.9472388625144958,0.0,85.32136535644531,77.0,11044.9853515625,-0.0,601.0633544921875,1.0,283.1387634277344,284.8884582519531,289.69207763671875,290.8475646972656,293.1499938964844,293.1499938964844,283.1499938964844,6019.71435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549140810966492,1.0,0.0,0.0,1.5719056129455566,1.57191002368927,1.6487203424730978e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.05712890625,0.0,120.3409194946289,1895.4371337890625,0.0,1274.7445068359375,0.3975306153297424,1.0,0.0,3.0,1.0,0.0
12294240,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7436529397964478,0.2054313570261001,0.18960702419281,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7215510606765747,0.1865423917770385,0.1811600923538208,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8206998705863953,0.2785818874835968,0.1983819007873535,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.6776113510131836,0.1549452543258667,0.1511227339506149,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.7006757855415344,0.1701821237802505,0.7875964641571045,285.263427734375,285.73956298828125,291.1132202148437,285.9859619140625,292.1107177734375,297.22076416015625,285.2348022460937,1.0,0.3725549280643463,1.0,1.0,0.0,1.0,-1.809894561767578,1.809891939163208,2.650109763635556e-06,1.395476460456848,0.9472388625144958,0.9472388625144958,0.0,85.32136535644531,77.0,11044.9853515625,-0.0,601.0633544921875,1.0,283.1387634277344,284.8884582519531,289.69207763671875,290.8475646972656,293.1499938964844,293.1499938964844,283.1499938964844,6019.71435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549140810966492,1.0,0.0,0.0,1.5719056129455566,1.57191002368927,1.6487203424730978e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.05712890625,0.0,120.3409194946289,1895.4371337890625,0.0,1274.7445068359375,0.3975306153297424,1.0,0.0,3.0,1.0,0.0
12294300,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7312150597572327,0.2010101377964019,0.1851028352975845,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7097001075744629,0.1829104572534561,0.1774749159812927,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8082662224769592,0.2743068933486938,0.1949813812971115,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.6651580929756165,0.151574894785881,0.1477506458759308,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.6866744160652161,0.1658343076705932,0.7670029997825623,285.08013916015625,285.72900390625,291.1538391113281,286.009765625,292.1512756347656,297.1748352050781,285.0590209960937,1.0,0.3701132833957672,1.0,1.0,0.0,1.0,-1.7671905755996704,1.7671879529953003,2.529598759792861e-06,1.3617035150527954,0.9411537647247314,0.9411537647247314,0.0,88.29178619384766,77.0,11103.876953125,-0.0,580.3955078125,1.0,283.1451721191406,284.6747436523437,289.2564392089844,290.32470703125,293.1499938964844,293.1499938964844,283.1499938964844,7872.96044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552435159683228,1.0,0.0,0.0,1.78667950630188,1.7866851091384888,2.130034886249632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.7099609375,0.0,177.0664520263672,1895.4371337890625,0.0,1277.04443359375,0.4473206996917724,1.0,0.0,3.0,1.0,0.0
12294360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7248563170433044,0.1977371722459793,0.1817073822021484,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7029981017112732,0.1800073236227035,0.1744408905506134,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8019857406616211,0.2711415886878967,0.192435085773468,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.6585053205490112,0.148824393749237,0.1449097543954849,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.6786502003669739,0.1622075140476226,0.7493726015090942,284.9542236328125,285.777587890625,291.1943359375,286.033447265625,292.1917419433594,297.14276123046875,284.9393005371094,1.0,0.366387277841568,1.0,1.0,0.0,1.0,-1.7318241596221924,1.7318217754364014,2.432303290333948e-06,1.3336949348449707,0.934090793132782,0.934090793132782,0.0,88.83277130126953,65.0,11106.060546875,-0.0,558.1326293945312,1.0,283.1481018066406,284.5287780761719,288.97393798828125,289.95361328125,293.1499938964844,293.1499938964844,283.1499938964844,9610.3818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328133344650269,1.0,0.0,0.0,1.9623324871063232,1.962339282035828,2.5694404826026584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.390625,0.0,235.04840087890625,1895.4371337890625,0.0,1126.2840576171875,0.4930442869663238,1.0,0.0,3.0,1.0,0.0
