time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7229037880897522,0.1940548717975616,0.1777916550636291,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.7007041573524475,0.1764421910047531,0.1705855876207351,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8013195991516113,0.2675241827964782,0.1894691437482834,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.6556344628334045,0.1453548520803451,0.1411944925785064,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.6741524934768677,0.1574955135583877,0.725848913192749,284.8127746582031,285.7590026855469,291.2607421875,286.0721130371094,292.2580871582031,297.1083984375,284.8033447265625,1.0,0.3583623766899109,1.0,1.0,0.0,1.0,-1.6862168312072754,1.6862144470214844,2.3102109025785467e-06,1.2975287437438965,0.9226887226104736,0.9226887226104736,0.0,86.07014465332031,65.0,11107.7880859375,-0.0,520.4898681640625,1.0,283.149658203125,284.3601989746094,288.76910400390625,289.6395874023437,293.1499938964844,293.1499938964844,283.1499938964844,12612.9970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749425888061523,1.0,0.0,0.0,2.221161365509033,2.22117018699646,3.2919530212893733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.4736328125,0.0,342.2302551269531,1895.4371337890625,0.0,798.6752319335938,0.5535839796066284,1.0,0.0,3.0,1.0,0.0
12294480,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.7235197424888611,0.1934548765420913,0.1771376430988311,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.7012947797775269,0.1758242845535278,0.1698978245258331,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8023526072502136,0.2669243812561035,0.1889659762382507,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.6559920907020569,0.1447405517101287,0.1405172795057296,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6742490530014038,0.156641349196434,0.7214965224266052,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,292.2723999023437,297.1025085449219,284.7828063964844,1.0,0.3563990890979767,1.0,1.0,0.0,1.0,-1.6779611110687256,1.677958846092224,2.2885178623255342e-06,1.2909764051437378,0.9194217920303344,0.9194217920303344,0.0,85.04240417480469,53.0,11103.0283203125,-0.0,512.3443603515625,1.0,283.1497802734375,284.3345947265625,288.7562255859375,289.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,13187.9384765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616341829299927,1.0,0.0,0.0,2.265306234359741,2.265315532684326,3.4241062962792057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.330322265625,0.0,363.3622741699219,1895.4371337890625,0.0,736.825927734375,0.5673487186431885,1.0,0.0,3.0,1.0,0.0
12294540,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.7285630702972412,0.1915813833475113,0.1750518679618835,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7064495086669922,0.1738182753324508,0.1676132380962371,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.8093562722206116,0.2650246620178222,0.1873397827148437,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.6600025296211243,0.1427135914564132,0.1382315903902053,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.6774745583534241,0.153765469789505,0.706640899181366,284.72174072265625,285.7958679199219,291.33038330078125,286.112548828125,292.32769775390625,297.0853576660156,284.7157592773437,1.0,0.348275750875473,1.0,1.0,0.0,1.0,-1.6501754522323608,1.6501731872558594,2.216427674284205e-06,1.2689121961593628,0.9090861678123474,0.9090861678123474,0.0,80.08753204345703,53.0,11100.1796875,-0.0,481.2272338867188,1.0,283.14996337890625,284.2492370605469,288.77862548828125,289.5816345214844,293.1499938964844,293.1499938964844,283.1499938964844,15576.2529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514254629611969,1.0,0.0,0.0,2.432732582092285,2.4327430725097656,3.948954088173197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.69580078125,0.0,451.8603515625,1895.4371337890625,0.0,552.6401977539062,0.6057659983634949,1.0,0.0,3.0,1.0,0.0
12294600,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7320773005485535,0.1909137517213821,0.174283280968666,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.7101017832756042,0.1730729639530182,0.1667376160621643,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.8137878179550171,0.2643361985683441,0.1867313235998153,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.6630852818489075,0.1419458240270614,0.1373400241136551,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.6802845597267151,0.152646392583847,0.7007635831832886,284.6994934082031,285.8442687988281,291.3554077148437,286.12701416015625,292.3526916503906,297.0799865722656,284.6946105957031,1.0,0.3443661332130432,1.0,1.0,0.0,1.0,-1.6393420696258545,1.639339804649353,2.1887049115321133e-06,1.2603046894073486,0.9036428332328796,0.9036428332328796,0.0,77.44717407226562,41.0,11093.33984375,-0.0,467.3639526367188,1.0,283.1499938964844,284.2221374511719,288.8155822753906,289.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,16480.845703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496306449174881,1.0,0.0,0.0,2.489064216613769,2.489075422286988,4.13395326859245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.54345703125,0.0,484.8746337890625,1895.4371337890625,0.0,495.7218627929688,0.6225902438163757,1.0,0.0,3.0,1.0,0.0
12294660,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7483005523681641,0.1892839968204498,0.1723162233829498,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256782054901123,0.1711760461330413,0.1644192337989807,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.8325963616371155,0.2626180946826935,0.185148075222969,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780910491943359,0.1399488747119903,0.1349354386329651,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6945140957832336,0.1496223658323288,0.6845879554748535,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,292.4325866699219,297.06951904296875,284.6438903808594,1.0,0.3311662971973419,1.0,1.0,0.0,1.0,-1.6099841594696045,1.6099820137023926,2.1146629478607792e-06,1.2369651794433594,0.8870711922645569,0.8870711922645569,0.0,67.95268249511719,29.0,11087.517578125,-0.0,424.2054443359375,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.13671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584310054779053,1.0,0.0,0.0,2.6465003490448,2.646512985229492,4.673446198921738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.42138671875,0.0,586.9168701171875,1895.4371337890625,0.0,394.4625549316406,0.6559762358665466,1.0,0.0,3.0,1.0,0.0
12294720,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7483005523681641,0.1892839968204498,0.1723162233829498,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6471252441406,0.7256782054901123,0.1711760461330413,0.1644192337989807,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.8325963616371155,0.2626180946826935,0.185148075222969,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780910491943359,0.1399488747119903,0.1349354386329651,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6945140957832336,0.1496223658323288,0.6845879554748535,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,292.4325866699219,297.06951904296875,284.6438903808594,1.0,0.3311662971973419,1.0,1.0,0.0,1.0,-1.6099841594696045,1.6099820137023926,2.1146629478607792e-06,1.2369651794433594,0.8870711922645569,0.8870711922645569,0.0,67.95268249511719,29.0,11087.517578125,-0.0,424.2054443359375,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.13671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584310054779053,1.0,0.0,0.0,2.6465003490448,2.646512985229492,4.673446198921738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.42138671875,0.0,586.9168701171875,1895.4371337890625,0.0,394.4625549316406,0.6559762358665466,1.0,0.0,3.0,1.0,0.0
12294780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737990021705627,0.1882081478834152,0.1708657592535019,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.7484660148620605,0.1698176562786102,0.1626287549734115,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606755137443542,0.2614252269268036,0.1839455217123031,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.701653242111206,0.1384692937135696,0.1330331861972808,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166666388511658,0.1472150832414627,0.6713108420372009,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,292.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172203302383423,1.0,1.0,0.0,1.0,-1.5864224433898926,1.5864204168319702,2.0563813905027928e-06,1.2182164192199707,0.8701936602592468,0.8701936602592468,0.0,57.53706359863281,25.0,11057.7099609375,-0.0,383.051025390625,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476805925369262,1.0,0.0,0.0,2.6888647079467773,2.688878059387207,4.824265715797083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.960205078125,0.0,620.5575561523438,1895.4371337890625,0.0,369.6927490234375,0.6667742133140564,1.0,0.0,3.0,1.0,0.0
12294840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737990021705627,0.1882081478834152,0.1708657592535019,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.7484660148620605,0.1698176562786102,0.1626287549734115,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606755137443542,0.2614252269268036,0.1839455217123031,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.701653242111206,0.1384692937135696,0.1330331861972808,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166666388511658,0.1472150832414627,0.6713108420372009,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,292.5119934082031,297.0660705566406,284.6287536621094,1.0,0.3172203302383423,1.0,1.0,0.0,1.0,-1.5864224433898926,1.5864204168319702,2.0563813905027928e-06,1.2182164192199707,0.8701936602592468,0.8701936602592468,0.0,57.53706359863281,25.0,11057.7099609375,-0.0,383.051025390625,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,20919.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476805925369262,1.0,0.0,0.0,2.6888647079467773,2.688878059387207,4.824265715797083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.960205078125,0.0,620.5575561523438,1895.4371337890625,0.0,369.6927490234375,0.6667742133140564,1.0,0.0,3.0,1.0,0.0
12294900,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.78809654712677,0.1878198087215423,0.1703129857778549,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302185058594,0.7613292336463928,0.1692809462547302,0.1619087755680084,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.876475989818573,0.2609654366970062,0.1834696233272552,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141571044921875,0.1378689706325531,0.1322533935308456,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7276255488395691,0.1461740285158157,0.665605366230011,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,292.5515441894531,297.0660400390625,284.630615234375,1.0,0.3112037479877472,1.0,1.0,0.0,1.0,-1.57653546333313,1.5765334367752075,2.0322199816291686e-06,1.2103372812271118,0.8619778156280518,0.8619778156280518,0.0,53.00238800048828,25.0,11038.591796875,-0.0,365.68109130859375,1.0,283.1499938964844,284.1358337402344,289.2311706542969,290.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21237.552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491332471370697,1.0,0.0,0.0,2.6756958961486816,2.675709247589112,4.777127742272569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.5078125,0.0,614.3521118164062,1895.4371337890625,0.0,372.9497985839844,0.6667253971099854,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.8029748201370239,0.1875068992376327,0.1698532551527023,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7750447988510132,0.168814405798912,0.1612817049026489,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.893092155456543,0.2605715095996856,0.1830596178770065,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260141372680664,0.1373381614685058,0.1315654218196869,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.7388058304786682,0.1452129334211349,0.6603899002075195,284.6332397460937,285.92138671875,291.59375,286.2636108398437,292.5909423828125,297.0668334960937,284.6337890625,1.0,0.3056243360042572,1.0,1.0,0.0,1.0,-1.5676498413085938,1.567647933959961,2.010661773965694e-06,1.2032567262649536,0.8532207608222961,0.8532207608222961,0.0,48.93787384033203,25.0,11031.1904296875,-0.0,350.2749328613281,1.0,283.1499938964844,284.138427734375,289.2851867675781,290.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,21590.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529818594455719,1.0,0.0,0.0,2.665973424911499,2.6659865379333496,4.742474288832457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.178955078125,0.0,610.44775390625,1895.4371337890625,0.0,381.712646484375,0.6619986295700073,1.0,0.0,3.0,1.0,0.0
12295020,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280336260795593,0.1870591640472412,0.1691829115152359,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001354932785034,0.1680406183004379,0.1602738946676254,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247933626174928,0.2599292993545532,0.1824114620685577,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.746795654296875,0.1364361494779586,0.1304356455802917,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592460513114929,0.1434714496135711,0.6512375473976135,284.6510925292969,285.9411315917969,291.6722106933594,286.3080444335937,292.6694030761719,297.0699768066406,284.6525573730469,1.0,0.2970039546489715,1.0,1.0,0.0,1.0,-1.5525109767913818,1.552509069442749,1.9742572021641536e-06,1.1911818981170654,0.8363308906555176,0.8363308906555176,0.0,42.85923385620117,25.0,11009.205078125,-0.0,326.64410400390625,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624435603618622,1.0,0.0,0.0,2.600360870361328,2.6003737449646,4.511911981808226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.53125,0.0,572.3933715820312,1895.4371337890625,0.0,404.1180419921875,0.6470434665679932,1.0,0.0,3.0,1.0,0.0
12295080,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509094238281,0.8280336260795593,0.1870591640472412,0.1691829115152359,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508178710937,0.8001354932785034,0.1680406183004379,0.1602738946676254,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.9247933626174928,0.2599292993545532,0.1824114620685577,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.746795654296875,0.1364361494779586,0.1304356455802917,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7592460513114929,0.1434714496135711,0.6512375473976135,284.6510925292969,285.9411315917969,291.6722106933594,286.3080444335937,292.6694030761719,297.0699768066406,284.6525573730469,1.0,0.2970039546489715,1.0,1.0,0.0,1.0,-1.5525109767913818,1.552509069442749,1.9742572021641536e-06,1.1911818981170654,0.8363308906555176,0.8363308906555176,0.0,42.85923385620117,25.0,11009.205078125,-0.0,326.64410400390625,1.0,283.1499938964844,284.1601257324219,289.3514404296875,290.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,21650.439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624435603618622,1.0,0.0,0.0,2.600360870361328,2.6003737449646,4.511911981808226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.53125,0.0,572.3933715820312,1895.4371337890625,0.0,404.1180419921875,0.6470434665679932,1.0,0.0,3.0,1.0,0.0
12295140,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.849629282951355,0.1868023127317428,0.1687585860490799,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.8212674260139465,0.1674248278141021,0.1594964861869812,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539562463760376,0.2594293057918548,0.1819216459989547,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658495306968689,0.1356939822435379,0.1295377910137176,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7777621150016785,0.1419067680835724,0.6432750225067139,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,292.7472839355469,297.074462890625,284.6814270019531,1.0,0.2904587686061859,1.0,1.0,0.0,1.0,-1.5398417711257937,1.539839744567871,1.9441117729002144e-06,1.1810706853866575,0.8196731209754944,0.8196731209754944,0.0,38.53577423095703,25.0,10988.8583984375,-0.0,309.2042541503906,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840515136719,293.1499938964844,293.1499938964844,283.1499938964844,21294.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688965380191803,1.0,0.0,0.0,2.507511615753174,2.507523775100708,4.195456995148561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.791015625,0.0,519.21728515625,1895.4371337890625,0.0,420.14208984375,0.6256025433540344,1.0,0.0,3.0,1.0,0.0
12295200,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.849629282951355,0.1868023127317428,0.1687585860490799,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.8212674260139465,0.1674248278141021,0.1594964861869812,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.9539562463760376,0.2594293057918548,0.1819216459989547,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.7658495306968689,0.1356939822435379,0.1295377910137176,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7777621150016785,0.1419067680835724,0.6432750225067139,284.6792297363281,285.9579467773437,291.7501220703125,286.35186767578125,292.7472839355469,297.074462890625,284.6814270019531,1.0,0.2904587686061859,1.0,1.0,0.0,1.0,-1.5398417711257937,1.539839744567871,1.9441117729002144e-06,1.1810706853866575,0.8196731209754944,0.8196731209754944,0.0,38.53577423095703,25.0,10988.8583984375,-0.0,309.2042541503906,1.0,283.1499938964844,284.19464111328125,289.382568359375,290.1840515136719,293.1499938964844,293.1499938964844,283.1499938964844,21294.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688965380191803,1.0,0.0,0.0,2.507511615753174,2.507523775100708,4.195456995148561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.791015625,0.0,519.21728515625,1895.4371337890625,0.0,420.14208984375,0.6256025433540344,1.0,0.0,3.0,1.0,0.0
12295260,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.869165301322937,0.1867091804742813,0.1685293167829513,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385083079338074,0.1669318526983261,0.1588875502347946,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761540293693542,0.2590394020080566,0.1815466731786728,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828328609466553,0.1350768059492111,0.1288105547428131,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937294244766235,0.1404759734869003,0.6361690759658813,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,292.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854227423667907,1.0,1.0,0.0,1.0,-1.5289802551269531,1.5289783477783203,1.918497446240508e-06,1.1723954677581787,0.803380012512207,0.803380012512207,0.0,35.40623474121094,25.0,10968.068359375,-0.0,295.9706726074219,1.0,283.1499938964844,284.239501953125,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706433713436126,1.0,0.0,0.0,2.3979108333587646,2.3979220390319824,3.836713915461587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.075439453125,0.0,459.8890686035156,1895.4371337890625,0.0,424.5885314941406,0.6031613945960999,1.0,0.0,3.0,1.0,0.0
12295320,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.869165301322937,0.1867091804742813,0.1685293167829513,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8385083079338074,0.1669318526983261,0.1588875502347946,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9761540293693542,0.2590394020080566,0.1815466731786728,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7828328609466553,0.1350768059492111,0.1288105547428131,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7937294244766235,0.1404759734869003,0.6361690759658813,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,292.8246459960937,297.07977294921875,284.7184143066406,1.0,0.2854227423667907,1.0,1.0,0.0,1.0,-1.5289802551269531,1.5289783477783203,1.918497446240508e-06,1.1723954677581787,0.803380012512207,0.803380012512207,0.0,35.40623474121094,25.0,10968.068359375,-0.0,295.9706726074219,1.0,283.1499938964844,284.239501953125,289.4040222167969,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706433713436126,1.0,0.0,0.0,2.3979108333587646,2.3979220390319824,3.836713915461587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.075439453125,0.0,459.8890686035156,1895.4371337890625,0.0,424.5885314941406,0.6031613945960999,1.0,0.0,3.0,1.0,0.0
12295380,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8862547278404236,0.1867485791444778,0.1684580743312835,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533027172088623,0.1665323674678802,0.1584068387746811,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918974041938782,0.2587252259254455,0.1812554448843002,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972431182861328,0.1345569789409637,0.1282146424055099,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067842125892639,0.1391466110944748,0.6297091841697693,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,292.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814914584159851,1.0,1.0,0.0,1.0,-1.5194966793060305,1.5194947719573977,1.8963050933962224e-06,1.164815068244934,0.7874160408973694,0.7874160408973694,0.0,33.11854553222656,25.0,10963.39453125,-0.0,285.7115478515625,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,20357.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693424105644226,1.0,0.0,0.0,2.3079755306243896,2.307986259460449,3.554313821041433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.92626953125,0.0,415.8322143554688,1895.4371337890625,0.0,421.2725830078125,0.5830767154693604,1.0,0.0,3.0,1.0,0.0
12295440,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8862547278404236,0.1867485791444778,0.1684580743312835,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8533027172088623,0.1665323674678802,0.1584068387746811,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918974041938782,0.2587252259254455,0.1812554448843002,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972431182861328,0.1345569789409637,0.1282146424055099,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8067842125892639,0.1391466110944748,0.6297091841697693,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,292.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814914584159851,1.0,1.0,0.0,1.0,-1.5194966793060305,1.5194947719573977,1.8963050933962224e-06,1.164815068244934,0.7874160408973694,0.7874160408973694,0.0,33.11854553222656,25.0,10963.39453125,-0.0,285.7115478515625,1.0,283.1499938964844,284.2814636230469,289.4320373535156,290.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,20357.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693424105644226,1.0,0.0,0.0,2.3079755306243896,2.307986259460449,3.554313821041433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.92626953125,0.0,415.8322143554688,1895.4371337890625,0.0,421.2725830078125,0.5830767154693604,1.0,0.0,3.0,1.0,0.0
12295500,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.8937446475028992,0.1868100315332412,0.1684699952602386,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8597970008850098,0.1663604229688644,0.1582034230232238,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978100657463074,0.2585883140563965,0.1811228692531585,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8034018874168396,0.1343267560005188,0.1279553920030594,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8120399117469788,0.13851198554039,0.6266658902168274,284.7689819335937,285.9655456542969,291.9423217773437,286.458740234375,292.93951416015625,297.0884704589844,284.7718811035156,1.0,0.2798448503017425,1.0,1.0,0.0,1.0,-1.5151336193084717,1.5151318311691284,1.8861512671719536e-06,1.161327600479126,0.7797932028770447,0.7797932028770447,0.0,32.21518325805664,25.0,10962.3994140625,-0.0,281.4185485839844,1.0,283.1499938964844,284.3026428222656,289.4495544433594,290.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,20271.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682267904281616,1.0,0.0,0.0,2.26522159576416,2.2652320861816406,3.423850500894332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.435302734375,0.0,396.2170104980469,1895.4371337890625,0.0,418.4497375488281,0.5736424922943115,1.0,0.0,3.0,1.0,0.0
12295560,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.8974345326423645,0.1868930160999298,0.1685211658477783,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8628148436546326,0.1662008166313171,0.1580324023962021,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.997001886367798,0.2586551904678345,0.1784191280603408,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.80613112449646,0.134110152721405,0.1277297139167785,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8138971328735352,0.1378913223743438,0.623782217502594,284.7860717773437,285.991455078125,291.98028564453125,286.4796447753906,292.9774780273437,297.0919189453125,284.7886047363281,1.0,0.2782802283763885,1.0,1.0,0.0,1.0,-1.5080257654190063,1.508023977279663,1.86975546512258e-06,1.155712604522705,0.7718179821968079,0.7718179821968079,0.0,31.70506858825684,25.0,10947.69921875,-0.0,276.9371337890625,1.0,283.1499938964844,284.3225402832031,289.468994140625,290.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467075914144516,1.0,0.0,0.0,2.224677324295044,2.2246875762939453,3.302383220216143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.46484375,0.0,378.1302490234375,1895.4371337890625,0.0,415.5577087402344,0.5646899938583374,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040732383728028,0.1871246397495269,0.1686840504407882,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681583404541016,0.1659233421087265,0.1577310562133789,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950321316719056,0.2598519027233124,0.1734112352132797,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107808232307434,0.1337230652570724,0.1273230910301208,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8169012665748596,0.1367073506116867,0.6182607412338257,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,293.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754456102848053,1.0,1.0,0.0,1.0,-1.4947171211242676,1.4947152137756348,1.839146648308088e-06,1.14504873752594,0.756551206111908,0.756551206111908,0.0,30.815860748291016,25.0,10914.21875,-0.0,268.82476806640625,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464830607175827,1.0,0.0,0.0,2.1454408168792725,2.1454503536224365,3.0713297860529565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.818603515625,0.0,344.8159484863281,1895.4371337890625,0.0,409.9729919433594,0.5473834276199341,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9040732383728028,0.1871246397495269,0.1686840504407882,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8681583404541016,0.1659233421087265,0.1577310562133789,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9950321316719056,0.2598519027233124,0.1734112352132797,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8107808232307434,0.1337230652570724,0.1273230910301208,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8169012665748596,0.1367073506116867,0.6182607412338257,284.8181457519531,285.99713134765625,292.05572509765625,286.5209045410156,293.05291748046875,297.1023254394531,284.82080078125,1.0,0.2754456102848053,1.0,1.0,0.0,1.0,-1.4947171211242676,1.4947152137756348,1.839146648308088e-06,1.14504873752594,0.756551206111908,0.756551206111908,0.0,30.815860748291016,25.0,10914.21875,-0.0,268.82476806640625,1.0,283.1499938964844,284.3618469238281,289.5098571777344,290.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,20045.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464830607175827,1.0,0.0,0.0,2.1454408168792725,2.1454503536224365,3.0713297860529565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.818603515625,0.0,344.8159484863281,1895.4371337890625,0.0,409.9729919433594,0.5473834276199341,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.910569965839386,0.187458261847496,0.1689387410879135,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730746507644653,0.1657100915908813,0.1574920862913131,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935757517814636,0.2616358399391174,0.1692775338888168,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148921728134155,0.1334044635295868,0.1269834339618683,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194802403450012,0.1356092989444732,0.613135814666748,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,293.127685546875,297.1143493652344,284.855224609375,1.0,0.2729869484901428,1.0,1.0,0.0,1.0,-1.4832220077514648,1.4832202196121216,1.8129832142221856e-06,1.1358486413955688,0.7417232990264893,0.7417232990264893,0.0,30.051328659057617,25.0,10889.3603515625,-0.0,261.9286193847656,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628959894180298,1.0,0.0,0.0,2.069098949432373,2.069108009338379,2.85664242483108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.1171875,0.0,314.8615417480469,1895.4371337890625,0.0,405.2213134765625,0.5308555960655212,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.910569965839386,0.187458261847496,0.1689387410879135,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8730746507644653,0.1657100915908813,0.1574920862913131,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9935757517814636,0.2616358399391174,0.1692775338888168,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8148921728134155,0.1334044635295868,0.1269834339618683,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8194802403450012,0.1356092989444732,0.613135814666748,284.85235595703125,286.0001525878906,292.1304931640625,286.5614624023437,293.127685546875,297.1143493652344,284.855224609375,1.0,0.2729869484901428,1.0,1.0,0.0,1.0,-1.4832220077514648,1.4832202196121216,1.8129832142221856e-06,1.1358486413955688,0.7417232990264893,0.7417232990264893,0.0,30.051328659057617,25.0,10889.3603515625,-0.0,261.9286193847656,1.0,283.1499938964844,284.4034423828125,289.5518798828125,290.3427124023437,293.1499938964844,293.1499938964844,283.1499938964844,19955.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628959894180298,1.0,0.0,0.0,2.069098949432373,2.069108009338379,2.85664242483108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.1171875,0.0,314.8615417480469,1895.4371337890625,0.0,405.2213134765625,0.5308555960655212,1.0,0.0,3.0,1.0,0.0
12295860,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916779398918152,0.187899112701416,0.1692922264337539,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774611949920654,0.1655645668506622,0.1573200225830078,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921388030052184,0.2636794149875641,0.1656713038682937,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184606432914734,0.1331565529108047,0.1267137676477432,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215753436088562,0.1345931738615036,0.6084009408950806,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,293.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708434760570526,1.0,1.0,0.0,1.0,-1.4731018543243408,1.4731000661849976,1.7901408000398078e-06,1.127739667892456,0.727392852306366,0.727392852306366,0.0,29.402544021606445,28.0,10869.654296875,-0.0,256.00018310546875,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614124596118927,1.0,0.0,0.0,1.995190978050232,1.9951997995376587,2.656209687756928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.020263671875,0.0,287.7223815917969,1895.4371337890625,0.0,401.6147766113281,0.5149807929992676,1.0,0.0,3.0,1.0,0.0
12295920,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.916779398918152,0.187899112701416,0.1692922264337539,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8774611949920654,0.1655645668506622,0.1573200225830078,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9921388030052184,0.2636794149875641,0.1656713038682937,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8184606432914734,0.1331565529108047,0.1267137676477432,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8215753436088562,0.1345931738615036,0.6084009408950806,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,293.2017517089844,297.1266174316406,284.8915710449219,1.0,0.2708434760570526,1.0,1.0,0.0,1.0,-1.4731018543243408,1.4731000661849976,1.7901408000398078e-06,1.127739667892456,0.727392852306366,0.727392852306366,0.0,29.402544021606445,28.0,10869.654296875,-0.0,256.00018310546875,1.0,283.1499938964844,284.447265625,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614124596118927,1.0,0.0,0.0,1.995190978050232,1.9951997995376587,2.656209687756928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.020263671875,0.0,287.7223815917969,1895.4371337890625,0.0,401.6147766113281,0.5149807929992676,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.917648196220398,0.1884540468454361,0.1697634309530258,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772068023681641,0.1654929220676422,0.1572343707084655,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921682476997375,0.2654570043087005,0.1657416671514511,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180116415023804,0.1329842507839203,0.1265325993299484,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196765184402466,0.1336544007062912,0.6041081547737122,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,293.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702239751815796,1.0,1.0,0.0,1.0,-1.4682743549346924,1.468272686004639,1.7792480093703489e-06,1.1238104104995728,0.7136582732200623,0.7136582732200623,0.0,29.32209587097168,31.0,10877.1494140625,-0.0,253.7712554931641,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.42462158203125,293.1499938964844,293.1499938964844,283.1499938964844,19799.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603831171989441,1.0,0.0,0.0,1.9238145351409912,1.923822999000549,2.469561195539427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.2333984375,0.0,263.1327514648437,1895.4371337890625,0.0,399.1311340332031,0.4997533857822418,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.917648196220398,0.1884540468454361,0.1697634309530258,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8772068023681641,0.1654929220676422,0.1572343707084655,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921682476997375,0.2654570043087005,0.1657416671514511,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180116415023804,0.1329842507839203,0.1265325993299484,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8196765184402466,0.1336544007062912,0.6041081547737122,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,293.2750549316406,297.13726806640625,284.9324951171875,1.0,0.2702239751815796,1.0,1.0,0.0,1.0,-1.4682743549346924,1.468272686004639,1.7792480093703489e-06,1.1238104104995728,0.7136582732200623,0.7136582732200623,0.0,29.32209587097168,31.0,10877.1494140625,-0.0,253.7712554931641,1.0,283.1499938964844,284.4955749511719,289.6352844238281,290.42462158203125,293.1499938964844,293.1499938964844,283.1499938964844,19799.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603831171989441,1.0,0.0,0.0,1.9238145351409912,1.923822999000549,2.469561195539427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.2333984375,0.0,263.1327514648437,1895.4371337890625,0.0,399.1311340332031,0.4997533857822418,1.0,0.0,3.0,1.0,0.0
12296100,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9161388278007508,0.1887757033109665,0.1700447499752044,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754217028617859,0.1654852926731109,0.1572248637676239,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927237033843994,0.2659700810909271,0.167092427611351,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8163561224937439,0.1329263150691986,0.1264755427837371,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172853589057922,0.1332069188356399,0.602103590965271,284.9513244628906,285.9780578613281,292.314208984375,286.6596069335937,293.3114318847656,297.140869140625,284.9552307128906,1.0,0.270393818616867,1.0,1.0,0.0,1.0,-1.4677462577819824,1.4677444696426392,1.7780347434381838e-06,1.1233570575714111,0.7072407007217407,0.7072407007217407,0.0,29.483551025390625,31.0,10891.248046875,-0.0,253.9535980224609,1.0,283.1499938964844,284.5219421386719,289.6561584472656,290.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19774.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601167440414428,1.0,0.0,0.0,1.8887501955032349,1.8887584209442136,2.3803589499493685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.17138671875,0.0,251.67579650878903,1895.4371337890625,0.0,398.4908447265625,0.4923399984836578,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9135611653327942,0.1891272515058517,0.17035673558712,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8727148771286011,0.1654965877532959,0.157237246632576,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9935415983200072,0.2661831974983215,0.1691875159740448,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.8138774633407593,0.1328871250152588,0.1264402866363525,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.814048707485199,0.1327699124813079,0.6001714468002319,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,293.3476257324219,297.1431579589844,284.9789733886719,1.0,0.2708514630794525,1.0,1.0,0.0,1.0,-1.4682878255844116,1.4682860374450684,1.779212880137493e-06,1.1237577199935913,0.7006518840789795,0.7006518840789795,0.0,29.76354217529297,25.0,10912.642578125,-0.0,254.88037109375,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,19710.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600692689418793,1.0,0.0,0.0,1.8554891347885127,1.855497121810913,2.297260266459489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.99560546875,0.0,240.9945831298828,1895.4371337890625,0.0,398.3768615722656,0.4852616190910339,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201974272727966,0.1898970603942871,0.1710108518600464,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772267699241638,0.1655563116073608,0.1572647392749786,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668745815753937,0.1657702028751373,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176518082618713,0.1328460872173309,0.1263722330331802,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.816247284412384,0.131911426782608,0.5962098836898804,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,293.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687606811523437,1.0,1.0,0.0,1.0,-1.4601736068725586,1.460171818733215,1.761183170856384e-06,1.1173310279846191,0.6883277297019958,0.6883277297019958,0.0,29.17916679382324,28.0,10903.1669921875,-0.0,250.03860473632807,1.0,283.1499938964844,284.5997314453125,289.718017578125,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604927599430084,1.0,0.0,0.0,1.7905700206756592,1.79057776927948,2.1393212534803762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.593994140625,0.0,221.19186401367188,1895.4371337890625,0.0,399.3949279785156,0.4715756773948669,1.0,0.0,3.0,1.0,0.0
