time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9201974272727966,0.1898970603942871,0.1710108518600464,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8772267699241638,0.1655563116073608,0.1572647392749786,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.992180109024048,0.2668745815753937,0.1657702028751373,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8176518082618713,0.1328460872173309,0.1263722330331802,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.816247284412384,0.131911426782608,0.5962098836898804,285.01873779296875,285.9867553710937,292.4220886230469,286.7161865234375,293.4193725585937,297.1481018066406,285.0219116210937,1.0,0.2687606811523437,1.0,1.0,0.0,1.0,-1.4601736068725586,1.460171818733215,1.761183170856384e-06,1.1173310279846191,0.6883277297019958,0.6883277297019958,0.0,29.17916679382324,28.0,10903.1669921875,-0.0,250.03860473632807,1.0,283.1499938964844,284.5997314453125,289.718017578125,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604927599430084,1.0,0.0,0.0,1.7905700206756592,1.79057776927948,2.1393212534803762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.593994140625,0.0,221.19186401367188,1895.4371337890625,0.0,399.3949279785156,0.4715756773948669,1.0,0.0,3.0,1.0,0.0
12296340,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.922477960586548,0.1907644569873809,0.1717623174190521,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780058026313782,0.1656786501407623,0.1573615819215774,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919884204864502,0.2684725522994995,0.1653159260749817,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181753158569336,0.1328702121973037,0.1263758242130279,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151720762252808,0.1311195790767669,0.5925597548484802,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,293.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682815492153168,1.0,1.0,0.0,1.0,-1.4562630653381348,1.4562612771987915,1.7523965425425558e-06,1.1140961647033691,0.6766717433929443,0.6766717433929443,0.0,29.049091339111328,31.0,10907.9951171875,-0.0,248.0999450683593,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607217013835907,1.0,0.0,0.0,1.7291258573532104,1.7291332483291626,1.9950169871663093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.8232421875,0.0,203.5276794433593,1895.4371337890625,0.0,399.9464111328125,0.4587123990058899,1.0,0.0,3.0,1.0,0.0
12296400,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.922477960586548,0.1907644569873809,0.1717623174190521,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780058026313782,0.1656786501407623,0.1573615819215774,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9919884204864502,0.2684725522994995,0.1653159260749817,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8181753158569336,0.1328702121973037,0.1263758242130279,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8151720762252808,0.1311195790767669,0.5925597548484802,285.0613098144531,285.97735595703125,292.49298095703125,286.7528686523437,293.49029541015625,297.1567077636719,285.065185546875,1.0,0.2682815492153168,1.0,1.0,0.0,1.0,-1.4562630653381348,1.4562612771987915,1.7523965425425558e-06,1.1140961647033691,0.6766717433929443,0.6766717433929443,0.0,29.049091339111328,31.0,10907.9951171875,-0.0,248.0999450683593,1.0,283.1499938964844,284.65087890625,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19513.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607217013835907,1.0,0.0,0.0,1.7291258573532104,1.7291332483291626,1.9950169871663093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.8232421875,0.0,203.5276794433593,1895.4371337890625,0.0,399.9464111328125,0.4587123990058899,1.0,0.0,3.0,1.0,0.0
12296460,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193758368492126,0.1917712539434433,0.1726422905921936,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742483258247375,0.1658711284399032,0.1575417667627334,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932587146759032,0.2693482339382171,0.168447732925415,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147753477096558,0.1329624950885772,0.1264622807502746,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100876212120056,0.1303882747888565,0.5892941355705261,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,293.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690473198890686,1.0,1.0,0.0,1.0,-1.4574767351150513,1.457474946975708,1.7550071333971573e-06,1.1149890422821045,0.665874183177948,0.665874183177948,0.0,29.46917533874512,34.0,10945.1201171875,-0.0,249.6431579589844,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608208835124969,1.0,0.0,0.0,1.6718225479125977,1.6718297004699707,1.8649781452495525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.681640625,0.0,187.9298553466797,1895.4371337890625,0.0,400.1855163574219,0.4467753767967224,1.0,0.0,3.0,1.0,0.0
12296520,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.9193758368492126,0.1917712539434433,0.1726422905921936,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8742483258247375,0.1658711284399032,0.1575417667627334,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932587146759032,0.2693482339382171,0.168447732925415,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8147753477096558,0.1329624950885772,0.1264622807502746,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8100876212120056,0.1303882747888565,0.5892941355705261,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,293.56036376953125,297.1623229980469,285.11431884765625,1.0,0.2690473198890686,1.0,1.0,0.0,1.0,-1.4574767351150513,1.457474946975708,1.7550071333971573e-06,1.1149890422821045,0.665874183177948,0.665874183177948,0.0,29.46917533874512,34.0,10945.1201171875,-0.0,249.6431579589844,1.0,283.1499938964844,284.70709228515625,289.7894287109375,290.5851135253906,293.1499938964844,293.1499938964844,283.1499938964844,19400.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608208835124969,1.0,0.0,0.0,1.6718225479125977,1.6718297004699707,1.8649781452495525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.681640625,0.0,187.9298553466797,1895.4371337890625,0.0,400.1855163574219,0.4467753767967224,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126641750335692,0.1929917335510254,0.1737146824598312,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673065304756165,0.1661372929811477,0.1578054875135421,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.2691512703895569,0.1741765290498733,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084035515785217,0.1331212371587753,0.1266266256570816,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017714619636536,0.1296942681074142,0.5862878561019897,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,293.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708573043346405,1.0,1.0,0.0,1.0,-1.4625446796417236,1.4625428915023804,1.766181753737328e-06,1.1189576387405396,0.6559954285621643,0.6559954285621643,0.0,30.323789596557617,25.0,11005.5869140625,-0.0,253.8736114501953,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613725244998932,1.0,0.0,0.0,1.6191320419311523,1.6191389560699463,1.7492745030267542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.66015625,0.0,174.30581665039062,1895.4371337890625,0.0,401.5181274414063,0.4358468651771545,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126641750335692,0.1929917335510254,0.1737146824598312,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8673065304756165,0.1661372929811477,0.1578054875135421,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952794313430786,0.2691512703895569,0.1741765290498733,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084035515785217,0.1331212371587753,0.1266266256570816,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8017714619636536,0.1296942681074142,0.5862878561019897,285.1626281738281,285.9517517089844,292.6321716308594,286.82373046875,293.6295471191406,297.1642761230469,285.16717529296875,1.0,0.2708573043346405,1.0,1.0,0.0,1.0,-1.4625446796417236,1.4625428915023804,1.766181753737328e-06,1.1189576387405396,0.6559954285621643,0.6559954285621643,0.0,30.323789596557617,25.0,11005.5869140625,-0.0,253.8736114501953,1.0,283.1499938964844,284.7663269042969,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613725244998932,1.0,0.0,0.0,1.6191320419311523,1.6191389560699463,1.7492745030267542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.66015625,0.0,174.30581665039062,1895.4371337890625,0.0,401.5181274414063,0.4358468651771545,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9150760769844056,0.1936636269092559,0.1742982119321823,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.868607223033905,0.1662897318601608,0.1579406559467315,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.9950157403945924,0.2689225673675537,0.1733623594045639,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.809550940990448,0.1332172155380249,0.1267092376947403,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020344376564026,0.1293506473302841,0.5847269892692566,285.18804931640625,285.9291687011719,292.6664123535156,286.8409118652344,293.6637878417969,297.164794921875,285.1917724609375,1.0,0.2701450288295746,1.0,1.0,0.0,1.0,-1.460662841796875,1.4606610536575315,1.762057991072652e-06,1.1175142526626587,0.6515376567840576,0.6515376567840576,0.0,30.17965316772461,25.0,11014.318359375,-0.0,252.7289581298828,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19230.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619333744049072,1.0,0.0,0.0,1.594172120094299,1.5941789150238037,1.695757845254775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.751220703125,0.0,168.13809204101562,1895.4371337890625,0.0,402.8775329589844,0.4307219386100769,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221842885017396,0.1943578571081161,0.1748923063278198,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.873737633228302,0.1664509624242782,0.1580691486597061,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9936947226524352,0.2693203687667846,0.1695957779884338,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8141155242919922,0.1333217173814773,0.1267841905355453,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058632612228394,0.1290144920349121,0.5831060409545898,285.20819091796875,285.93572998046875,292.7004089355469,286.8578491210937,293.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685419619083404,1.0,1.0,0.0,1.0,-1.455155372619629,1.4551535844802856,1.7498554143458025e-06,1.1131235361099243,0.6469236016273499,0.6469236016273499,0.0,29.577014923095703,28.0,11000.2158203125,-0.0,248.9498291015625,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19158.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625421464443207,1.0,0.0,0.0,1.571143627166748,1.571150302886963,1.6471197739065246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.80810546875,0.0,162.50018310546875,1895.4371337890625,0.0,404.3582458496094,0.4259474575519562,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276626110076904,0.1958142668008804,0.1761678606271743,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766911029815674,0.1668147891759872,0.1583898663520813,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930040836334229,0.2711094617843628,0.1677960455417633,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166208863258362,0.1335727721452713,0.1269984990358352,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8066845536231995,0.1284039467573166,0.580228328704834,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,293.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679562568664551,1.0,1.0,0.0,1.0,-1.451707124710083,1.4517053365707395,1.7420877611584729e-06,1.1102209091186523,0.6385611295700073,0.6385611295700073,0.0,29.27796745300293,31.0,11006.0263671875,-0.0,246.7919006347656,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632299840450287,1.0,0.0,0.0,1.5273292064666748,1.5273356437683103,1.5565343858270353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.8427734375,0.0,152.2303466796875,1895.4371337890625,0.0,406.0377197265625,0.4169772565364837,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.9276626110076904,0.1958142668008804,0.1761678606271743,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8766911029815674,0.1668147891759872,0.1583898663520813,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930040836334229,0.2711094617843628,0.1677960455417633,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8166208863258362,0.1335727721452713,0.1269984990358352,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8066845536231995,0.1284039467573166,0.580228328704834,285.248291015625,285.9176025390625,292.7677001953125,286.8910522460937,293.76513671875,297.1768493652344,285.2519836425781,1.0,0.2679562568664551,1.0,1.0,0.0,1.0,-1.451707124710083,1.4517053365707395,1.7420877611584729e-06,1.1102209091186523,0.6385611295700073,0.6385611295700073,0.0,29.27796745300293,31.0,11006.0263671875,-0.0,246.7919006347656,1.0,283.1499938964844,284.864990234375,289.8942565917969,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632299840450287,1.0,0.0,0.0,1.5273292064666748,1.5273356437683103,1.5565343858270353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.8427734375,0.0,152.2303466796875,1895.4371337890625,0.0,406.0377197265625,0.4169772565364837,1.0,0.0,3.0,1.0,0.0
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272447228431702,0.1973722726106643,0.1775509715080261,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747693300247192,0.1672380417585373,0.1587854176759719,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937810897827148,0.272415816783905,0.1698282957077026,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148764371871948,0.1338798403739929,0.1272855103015899,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030504584312439,0.1278587877750396,0.5777680277824402,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,293.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686713337898254,1.0,1.0,0.0,1.0,-1.4536707401275637,1.4536690711975098,1.7463170252085547e-06,1.1116856336593628,0.6311286091804504,0.6311286091804504,0.0,29.57530403137207,34.0,11048.673828125,-0.0,248.3348999023437,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635358154773712,1.0,0.0,0.0,1.488134264945984,1.48814058303833,1.4776706791508334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.491455078125,0.0,143.3994140625,1895.4371337890625,0.0,406.7867431640625,0.4089733064174652,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272447228431702,0.1973722726106643,0.1775509715080261,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8747693300247192,0.1672380417585373,0.1587854176759719,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937810897827148,0.272415816783905,0.1698282957077026,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.8148764371871948,0.1338798403739929,0.1272855103015899,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.8030504584312439,0.1278587877750396,0.5777680277824402,285.29412841796875,285.89752197265625,292.8340148925781,286.92333984375,293.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686713337898254,1.0,1.0,0.0,1.0,-1.4536707401275637,1.4536690711975098,1.7463170252085547e-06,1.1116856336593628,0.6311286091804504,0.6311286091804504,0.0,29.57530403137207,34.0,11048.673828125,-0.0,248.3348999023437,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635358154773712,1.0,0.0,0.0,1.488134264945984,1.48814058303833,1.4776706791508334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.491455078125,0.0,143.3994140625,1895.4371337890625,0.0,406.7867431640625,0.4089733064174652,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225168228149414,0.1990289837121963,0.1790386587381363,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8693262338638306,0.1677206009626388,0.1592528820037841,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342842102052,0.2727335393428802,0.174666166305542,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099551200866699,0.1342412382364273,0.1276399791240692,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961186170578003,0.1273486912250518,0.5755711197853088,285.3426208496094,285.87548828125,292.8993225097656,286.9546813964844,293.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704783380031585,1.0,1.0,0.0,1.0,-1.4596120119094849,1.4596102237701416,1.7593636130186496e-06,1.11632239818573,0.6246596574783325,0.6246596574783325,0.0,30.331939697265625,25.0,11117.6845703125,-0.0,252.67120361328125,1.0,283.1499938964844,284.9696655273437,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642501175403595,1.0,0.0,0.0,1.4537194967269895,1.4537255764007568,1.410115260114253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.4443359375,0.0,135.90798950195312,1895.4371337890625,0.0,408.5414733886719,0.4019518494606018,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225168228149414,0.1990289837121963,0.1790386587381363,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.8693262338638306,0.1677206009626388,0.1592528820037841,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9954342842102052,0.2727335393428802,0.174666166305542,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099551200866699,0.1342412382364273,0.1276399791240692,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961186170578003,0.1273486912250518,0.5755711197853088,285.3426208496094,285.87548828125,292.8993225097656,286.9546813964844,293.8968505859375,297.1877746582031,285.3467712402344,1.0,0.2704783380031585,1.0,1.0,0.0,1.0,-1.4596120119094849,1.4596102237701416,1.7593636130186496e-06,1.11632239818573,0.6246596574783325,0.6246596574783325,0.0,30.331939697265625,25.0,11117.6845703125,-0.0,252.67120361328125,1.0,283.1499938964844,284.9696655273437,289.9585266113281,290.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,18813.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642501175403595,1.0,0.0,0.0,1.4537194967269895,1.4537255764007568,1.410115260114253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.4443359375,0.0,135.90798950195312,1895.4371337890625,0.0,408.5414733886719,0.4019518494606018,1.0,0.0,3.0,1.0,0.0
12297180,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339495897293092,0.2007485479116439,0.180543839931488,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770188093185425,0.1682346016168594,0.1597062200307846,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936292171478271,0.273398756980896,0.1694206744432449,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167489767074585,0.1346306800842285,0.1279761791229248,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013471961021423,0.1268419623374939,0.5731634497642517,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,293.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2682000696659088,1.0,1.0,0.0,1.0,-1.4531898498535156,1.4531880617141724,1.7451764051656935e-06,1.1112244129180908,0.6190053224563599,0.6190053224563599,0.0,29.511478424072266,28.0,11124.4892578125,-0.0,247.9775238037109,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656992852687835,1.0,0.0,0.0,1.423863172531128,1.4238691329956057,1.352788530084581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.27294921875,0.0,129.6180877685547,1895.4371337890625,0.0,412.1247253417969,0.3958747088909149,1.0,0.0,3.0,1.0,0.0
12297240,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9339495897293092,0.2007485479116439,0.180543839931488,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8770188093185425,0.1682346016168594,0.1597062200307846,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936292171478271,0.273398756980896,0.1694206744432449,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.8167489767074585,0.1346306800842285,0.1279761791229248,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013471961021423,0.1268419623374939,0.5731634497642517,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,293.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2682000696659088,1.0,1.0,0.0,1.0,-1.4531898498535156,1.4531880617141724,1.7451764051656935e-06,1.1112244129180908,0.6190053224563599,0.6190053224563599,0.0,29.511478424072266,28.0,11124.4892578125,-0.0,247.9775238037109,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656992852687835,1.0,0.0,0.0,1.423863172531128,1.4238691329956057,1.352788530084581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.27294921875,0.0,129.6180877685547,1895.4371337890625,0.0,412.1247253417969,0.3958747088909149,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966979980469,0.938453733921051,0.2016255855560302,0.1813148707151413,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.8799124360084534,0.1685027331113815,0.1599453389644622,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.9929119348526,0.2745295464992523,0.1675632297992706,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192299008369446,0.1348374933004379,0.1281570941209793,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030538558959961,0.1266072243452072,0.5720242261886597,285.39678955078125,285.8275146484375,292.995361328125,286.9998474121094,293.992919921875,297.19677734375,285.399658203125,1.0,0.2677613794803619,1.0,1.0,0.0,1.0,-1.451016545295715,1.4510148763656616,1.7402629737262032e-06,1.1093716621398926,0.6165210008621216,0.6165210008621216,0.0,29.22900581359864,28.0,11126.2060546875,-0.0,246.3875274658203,1.0,283.1499938964844,285.02996826171875,290.0064392089844,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18667.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663509130477905,1.0,0.0,0.0,1.4099544286727903,1.409960389137268,1.3264886433717038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.55615234375,0.0,126.80211639404295,1895.4371337890625,0.0,413.74615478515625,0.3930955529212951,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407920241355896,0.2025204300880432,0.1821064800024032,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.8810330033302307,0.168780893087387,0.1602008491754531,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927175045013428,0.275645762681961,0.1670774817466735,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8201771974563599,0.1350540965795517,0.1283547282218933,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031483888626099,0.1263886541128158,0.5709964632987976,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,294.0244140625,297.2013854980469,285.4170837402344,1.0,0.2676751911640167,1.0,1.0,0.0,1.0,-1.450692653656006,1.4506908655166626,1.7394781934854109e-06,1.109043002128601,0.6140386462211609,0.6140386462211609,0.0,29.15935516357422,31.0,11143.603515625,-0.0,246.0829620361328,1.0,283.1499938964844,285.0491638183594,290.0198974609375,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18608.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668436050415039,1.0,0.0,0.0,1.3978033065795898,1.3978092670440674,1.303723706769233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.58935546875,0.0,124.30107879638672,1895.4371337890625,0.0,414.9763793945313,0.390601247549057,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414751529693604,0.2043729722499847,0.1837555170059204,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.879937469959259,0.1693711727857589,0.1607554852962494,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933516383171082,0.2773888707160949,0.1686890423297882,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192221522331238,0.1355183124542236,0.1287915855646133,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8003197312355042,0.1259854435920715,0.5691792368888855,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,294.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684684097766876,1.0,1.0,0.0,1.0,-1.45361328125,1.4536116123199463,1.7457740568715965e-06,1.111230492591858,0.609974205493927,0.609974205493927,0.0,29.41615104675293,34.0,11201.1513671875,-0.0,247.91758728027344,1.0,283.1499938964844,285.0892333984375,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677221179008484,1.0,0.0,0.0,1.3758666515350342,1.3758724927902222,1.2631244317162782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.125732421875,0.0,119.90115356445312,1895.4371337890625,0.0,417.1791076660156,0.3861368000507355,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.9414751529693604,0.2043729722499847,0.1837555170059204,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.879937469959259,0.1693711727857589,0.1607554852962494,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933516383171082,0.2773888707160949,0.1686890423297882,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8192221522331238,0.1355183124542236,0.1287915855646133,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8003197312355042,0.1259854435920715,0.5691792368888855,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,294.08660888671875,297.2085876464844,285.4544677734375,1.0,0.2684684097766876,1.0,1.0,0.0,1.0,-1.45361328125,1.4536116123199463,1.7457740568715965e-06,1.111230492591858,0.609974205493927,0.609974205493927,0.0,29.41615104675293,34.0,11201.1513671875,-0.0,247.91758728027344,1.0,283.1499938964844,285.0892333984375,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677221179008484,1.0,0.0,0.0,1.3758666515350342,1.3758724927902222,1.2631244317162782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.125732421875,0.0,119.90115356445312,1895.4371337890625,0.0,417.1791076660156,0.3861368000507355,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376195073127748,0.206306517124176,0.1854934245347976,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8750787377357483,0.1700067520141601,0.1613689213991165,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781143486499786,0.1732328534126281,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8150002360343933,0.1360227316617965,0.1292827725410461,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940347194671631,0.1256022602319717,0.567560076713562,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,294.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703686654567718,1.0,1.0,0.0,1.0,-1.4605348110198977,1.4605330228805542,1.7609481801628135e-06,1.1166046857833862,0.6068298816680908,0.6068298816680908,0.0,30.141496658325195,37.0,11286.66015625,-0.0,252.5821990966797,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690730273723602,1.0,0.0,0.0,1.3580949306488037,1.358100652694702,1.2307040719861106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.460205078125,0.0,116.3682632446289,1895.4371337890625,0.0,420.5891723632813,0.3824824690818786,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.9376195073127748,0.206306517124176,0.1854934245347976,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.8750787377357483,0.1700067520141601,0.1613689213991165,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949730634689332,0.2781143486499786,0.1732328534126281,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8150002360343933,0.1360227316617965,0.1292827725410461,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940347194671631,0.1256022602319717,0.567560076713562,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,294.1476745605469,297.2121276855469,285.4935607910156,1.0,0.2703686654567718,1.0,1.0,0.0,1.0,-1.4605348110198977,1.4605330228805542,1.7609481801628135e-06,1.1166046857833862,0.6068298816680908,0.6068298816680908,0.0,30.141496658325195,37.0,11286.66015625,-0.0,252.5821990966797,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017333984375,293.1499938964844,293.1499938964844,283.1499938964844,18415.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690730273723602,1.0,0.0,0.0,1.3580949306488037,1.358100652694702,1.2307040719861106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.460205078125,0.0,116.3682632446289,1895.4371337890625,0.0,420.5891723632813,0.3824824690818786,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315194487571716,0.2086366564035415,0.1874840259552002,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685547113418579,0.1710251271724701,0.1622269004583358,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864155769348,0.2780716121196747,0.1793863773345947,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092285394668579,0.136907011270523,0.1300146877765655,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.78627610206604,0.1255664825439453,0.5669406056404114,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,294.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732055187225342,1.0,1.0,0.0,1.0,-1.471474289894104,1.4714725017547607,1.78517484528129e-06,1.1251654624938965,0.6046369671821594,0.6046369671821594,0.0,31.202634811401367,25.0,11400.1318359375,-0.0,259.8249206542969,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18319.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713612198829651,1.0,0.0,0.0,1.344524621963501,1.3445303440093994,1.2062324117323442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.54345703125,0.0,113.65886688232422,1895.4371337890625,0.0,426.429443359375,0.3796359896659851,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9315194487571716,0.2086366564035415,0.1874840259552002,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.8685547113418579,0.1710251271724701,0.1622269004583358,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967864155769348,0.2780716121196747,0.1793863773345947,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.8092285394668579,0.136907011270523,0.1300146877765655,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.78627610206604,0.1255664825439453,0.5669406056404114,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,294.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732055187225342,1.0,1.0,0.0,1.0,-1.471474289894104,1.4714725017547607,1.78517484528129e-06,1.1251654624938965,0.6046369671821594,0.6046369671821594,0.0,31.202634811401367,25.0,11400.1318359375,-0.0,259.8249206542969,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18319.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713612198829651,1.0,0.0,0.0,1.344524621963501,1.3445303440093994,1.2062324117323442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.54345703125,0.0,113.65886688232422,1895.4371337890625,0.0,426.429443359375,0.3796359896659851,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.950125515460968,0.2114330679178238,0.1898608207702636,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825660347938538,0.1725534349679947,0.1635197252035141,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.9940508008003236,0.2795894742012024,0.1705651432275772,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218234777450562,0.1383082270622253,0.1311856657266616,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976388931274414,0.1260435581207275,0.5683326125144958,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,294.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706966996192932,1.0,1.0,0.0,1.0,-1.468379259109497,1.4683774709701538,1.7782506347430171e-06,1.1226967573165894,0.6032201051712036,0.6032201051712036,0.0,29.92074012756348,43.0,11445.8798828125,-0.0,255.31040954589844,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745245277881622,1.0,0.0,0.0,1.334880828857422,1.3348864316940308,1.1889905948692105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.445068359375,0.0,111.70609283447266,1895.4371337890625,0.0,434.638671875,0.3775552213191986,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.950125515460968,0.2114330679178238,0.1898608207702636,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.8825660347938538,0.1725534349679947,0.1635197252035141,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.9940508008003236,0.2795894742012024,0.1705651432275772,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.8218234777450562,0.1383082270622253,0.1311856657266616,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976388931274414,0.1260435581207275,0.5683326125144958,285.5589294433594,285.7070617675781,293.2696838378906,287.1224365234375,294.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706966996192932,1.0,1.0,0.0,1.0,-1.468379259109497,1.4683774709701538,1.7782506347430171e-06,1.1226967573165894,0.6032201051712036,0.6032201051712036,0.0,29.92074012756348,43.0,11445.8798828125,-0.0,255.31040954589844,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745245277881622,1.0,0.0,0.0,1.334880828857422,1.3348864316940308,1.1889905948692105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.445068359375,0.0,111.70609283447266,1895.4371337890625,0.0,434.638671875,0.3775552213191986,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502326250076294,0.2129454910755157,0.1911882758140564,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.8820599317550659,0.1734568625688552,0.1643359661102295,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945808053016664,0.2814226150512695,0.1720682382583618,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215969800949097,0.1391536742448806,0.1319459378719329,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965824604034424,0.1264490485191345,0.569925844669342,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,294.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727022171020508,1.0,1.0,0.0,1.0,-1.4755644798278809,1.4755626916885376,1.794059926396585e-06,1.1281453371047974,0.6028347611427307,0.6028347611427307,0.0,30.24527740478516,43.0,11504.5546875,-0.0,259.1587829589844,1.0,283.1499938964844,285.2094421386719,290.1499328613281,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759808480739593,1.0,0.0,0.0,1.33091402053833,1.330919623374939,1.1819346212860185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.68896484375,0.0,110.92705535888672,1895.4371337890625,0.0,438.4717102050781,0.3767202496528625,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9417195320129396,0.2145384550094604,0.1926151663064956,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926818847656,0.874366044998169,0.1744441837072372,0.1652668118476867,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967138767242432,0.2824117541313171,0.1791079640388488,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151920437812805,0.1400832682847976,0.1328229904174804,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890766859054565,0.1269453912973404,0.5721336603164673,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,294.32647705078125,297.2421875,285.5978088378906,1.0,0.2764709293842315,1.0,1.0,0.0,1.0,-1.4905425310134888,1.4905407428741455,1.827767505346856e-06,1.1399415731430054,0.6026764512062073,0.6026764512062073,0.0,31.50033950805664,46.0,11619.5791015625,-0.0,268.7531433105469,1.0,283.1499938964844,285.2313537597656,290.1619567871094,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773606956005096,1.0,0.0,0.0,1.3286937475204468,1.328699231147766,1.177994235490587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.042236328125,0.0,110.38937377929688,1895.4371337890625,0.0,442.13525390625,0.3761453628540039,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9301565289497375,0.2179277390241623,0.1956538558006286,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640788197517395,0.1766193509101867,0.1673223972320556,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823715806007385,0.1895302236080169,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063850998878479,0.1421385109424591,0.1347679495811462,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787520885467529,0.1281039118766784,0.5773912668228149,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,294.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824999094009399,1.0,1.0,0.0,1.0,-1.5178215503692627,1.5178197622299194,1.890367684609373e-06,1.1615747213363647,0.6034820675849915,0.6034820675849915,0.0,33.620391845703125,49.0,11852.564453125,-0.0,286.2558898925781,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809566736221313,1.0,0.0,0.0,1.3275444507598877,1.3275500535964966,1.1759573936842572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.757568359375,0.0,109.89977264404295,1895.4371337890625,0.0,451.8297119140625,0.3756180703639984,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445007324219,0.9301565289497375,0.2179277390241623,0.1956538558006286,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8640788197517395,0.1766193509101867,0.1673223972320556,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9988462328910828,0.2823715806007385,0.1895302236080169,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063850998878479,0.1421385109424591,0.1347679495811462,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787520885467529,0.1281039118766784,0.5773912668228149,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,294.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2824999094009399,1.0,1.0,0.0,1.0,-1.5178215503692627,1.5178197622299194,1.890367684609373e-06,1.1615747213363647,0.6034820675849915,0.6034820675849915,0.0,33.620391845703125,49.0,11852.564453125,-0.0,286.2558898925781,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809566736221313,1.0,0.0,0.0,1.3275444507598877,1.3275500535964966,1.1759573936842572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.757568359375,0.0,109.89977264404295,1895.4371337890625,0.0,451.8297119140625,0.3756180703639984,1.0,0.0,3.0,1.0,0.0
