time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174784421920776,0.2215081006288528,0.1988962590694427,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8532968163490295,0.1790045946836471,0.1696058511734008,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.995966911315918,0.2813607454299927,0.1972335577011108,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965585589408875,0.1444030553102493,0.1369388848543167,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679840326309204,0.1294300556182861,0.5835241675376892,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,294.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888562083244324,1.0,1.0,0.0,1.0,-1.54401957988739,1.544017672538757,1.951762897078879e-06,1.182339429855347,0.6053594946861267,0.6053594946861267,0.0,36.053619384765625,52.0,12086.8291015625,-0.0,304.5912780761719,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859860837459564,1.0,0.0,0.0,1.33101487159729,1.3310203552246094,1.18211367805543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.087646484375,0.0,110.22087097167967,1895.4371337890625,0.0,465.7542114257813,0.3759670555591583,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174784421920776,0.2215081006288528,0.1988962590694427,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8532968163490295,0.1790045946836471,0.1696058511734008,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.995966911315918,0.2813607454299927,0.1972335577011108,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965585589408875,0.1444030553102493,0.1369388848543167,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679840326309204,0.1294300556182861,0.5835241675376892,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,294.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888562083244324,1.0,1.0,0.0,1.0,-1.54401957988739,1.544017672538757,1.951762897078879e-06,1.182339429855347,0.6053594946861267,0.6053594946861267,0.0,36.053619384765625,52.0,12086.8291015625,-0.0,304.5912780761719,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859860837459564,1.0,0.0,0.0,1.33101487159729,1.3310203552246094,1.18211367805543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.087646484375,0.0,110.22087097167967,1895.4371337890625,0.0,465.7542114257813,0.3759670555591583,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.900001049041748,0.2251946479082107,0.2022889703512191,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8383492231369019,0.1815251857042312,0.1720730811357498,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767062067985536,0.281470239162445,0.1970931738615036,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822827100753784,0.1468091756105423,0.1392974853515625,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.7534511089324951,0.1308892965316772,0.5904624462127686,285.7203674316406,285.5584411621094,293.5027160644531,287.2206420898437,294.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950122058391571,1.0,1.0,0.0,1.0,-1.5617048740386963,1.561702847480774,1.993780870179762e-06,1.1962274312973022,0.6080866456031799,0.6080866456031799,0.0,39.3436393737793,55.0,12276.0615234375,-0.0,321.78961181640625,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918207824230194,1.0,0.0,0.0,1.338591456413269,1.338597059249878,1.1956099399412778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.864501953125,0.0,111.29344940185548,1895.4371337890625,0.0,482.4606628417969,0.3771265745162964,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203369140625,0.900001049041748,0.2251946479082107,0.2022889703512191,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.8383492231369019,0.1815251857042312,0.1720730811357498,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.9767062067985536,0.281470239162445,0.1970931738615036,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822827100753784,0.1468091756105423,0.1392974853515625,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.7534511089324951,0.1308892965316772,0.5904624462127686,285.7203674316406,285.5584411621094,293.5027160644531,287.2206420898437,294.50067138671875,297.27349853515625,285.7225952148437,1.0,0.2950122058391571,1.0,1.0,0.0,1.0,-1.5617048740386963,1.561702847480774,1.993780870179762e-06,1.1962274312973022,0.6080866456031799,0.6080866456031799,0.0,39.3436393737793,55.0,12276.0615234375,-0.0,321.78961181640625,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918207824230194,1.0,0.0,0.0,1.338591456413269,1.338597059249878,1.1956099399412778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.864501953125,0.0,111.29344940185548,1895.4371337890625,0.0,482.4606628417969,0.3771265745162964,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897860646247864,0.2283722460269928,0.2051984369754791,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8292279839515686,0.1837430745363235,0.1742289662361145,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626621007919312,0.2824085354804992,0.1976874023675918,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736145853996277,0.1489325314760208,0.1413662880659103,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446194887161255,0.1322314292192459,0.5967569947242737,285.7431335449219,285.5133056640625,293.5507507324219,287.2402648925781,294.5487365722656,297.2854309082031,285.7452087402344,1.0,0.3001649677753448,1.0,1.0,0.0,1.0,-1.578539252281189,1.578537106513977,2.0343236428743694e-06,1.2094582319259644,0.6111867427825928,0.6111867427825928,0.0,41.9275016784668,55.0,12450.5166015625,-0.0,336.9642639160156,1.0,283.1499938964844,285.3548278808594,290.26861572265625,291.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17767.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965993165969848,1.0,0.0,0.0,1.347850680351257,1.3478562831878662,1.212207507705898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.701171875,0.0,112.7298812866211,1895.4371337890625,0.0,496.60064697265625,0.3786733746528625,1.0,0.0,3.0,1.0,0.0
12298440,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.888091504573822,0.2289881557226181,0.2057614028453827,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8277134299278259,0.1841776669025421,0.1746503263711929,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.9601617455482484,0.2826357185840606,0.1978425830602646,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721932530403137,0.1493484228849411,0.1417706459760666,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7431660890579224,0.1324996948242187,0.5980106592178345,285.7472229003906,285.5165100097656,293.55987548828125,287.2439880371094,294.557861328125,297.2876892089844,285.749267578125,1.0,0.3011483252048492,1.0,1.0,0.0,1.0,-1.5818976163864136,1.5818955898284912,2.0424745343916584e-06,1.2120981216430664,0.6117055416107178,0.6117055416107178,0.0,42.40999603271485,58.0,12485.509765625,-0.0,339.9388122558594,1.0,283.1499938964844,285.3575744628906,290.2721252441406,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17751.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974832236766815,1.0,0.0,0.0,1.3500279188156128,1.3500335216522217,1.216127003544898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.99365234375,0.0,113.07317352294922,1895.4371337890625,0.0,499.2625427246094,0.3790417015552521,1.0,0.0,3.0,1.0,0.0
12298500,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8832085728645325,0.2309294641017913,0.2075347006320953,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596130371094,0.8233286738395691,0.1855563819408416,0.1759857088327407,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.760009765625,0.9526617527008056,0.2834063172340393,0.1983788609504699,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681266069412231,0.1506670117378235,0.1430515050888061,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389901876449585,0.1333596259355545,0.6020236015319824,285.7598571777344,285.4892272949219,293.5883178710937,287.2555236816406,294.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042212724685669,1.0,1.0,0.0,1.0,-1.5926287174224854,1.592626690864563,2.0686582047346747e-06,1.220532774925232,0.613909900188446,0.613909900188446,0.0,43.90298080444336,58.0,12596.4775390625,-0.0,349.3894348144531,1.0,283.1499938964844,285.3659362792969,290.2829895019531,291.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,17711.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001962780952454,1.0,0.0,0.0,1.357020378112793,1.357025980949402,1.2287574691072225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.16064453125,0.0,114.2150650024414,1895.4371337890625,0.0,507.5247192382813,0.3802624940872192,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788742423057556,0.2329007089138031,0.2093339562416076,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.8193918466567993,0.1869707107543945,0.1773536652326584,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.9456204771995544,0.2842538952827453,0.1989786028861999,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645580768585205,0.1520180255174636,0.1443621963262558,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352914214134216,0.134254515171051,0.606191873550415,285.7718200683594,285.47265625,293.6166687011719,287.2669372558594,294.6146850585937,297.30157470703125,285.773681640625,1.0,0.307302325963974,1.0,1.0,0.0,1.0,-1.6037286520004272,1.6037266254425049,2.095964418913354e-06,1.2292563915252686,0.6162286400794983,0.6162286400794983,0.0,45.37906265258789,61.0,12712.6103515625,-0.0,359.1023254394531,1.0,283.1499938964844,285.3731994628906,290.2939147949219,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17660.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502864420413971,1.0,0.0,0.0,1.365342617034912,1.365348219871521,1.2438749763532544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.614501953125,0.0,115.57864379882812,1895.4371337890625,0.0,515.7869262695312,0.3817129731178283,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715097308158875,0.2369264066219329,0.2130061239004135,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125286102294922,0.18990159034729,0.1801846772432327,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328069686889648,0.2861054539680481,0.2003027349710464,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7586016654968262,0.1548119038343429,0.1470693498849868,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.7289906740188599,0.1361406445503235,0.6149609088897705,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,294.67120361328125,297.3149719238281,285.7954406738281,1.0,0.3134959042072296,1.0,1.0,0.0,1.0,-1.626903414726257,1.6269012689590454,2.153702325813356e-06,1.247464895248413,0.6216405630111694,0.6216405630111694,0.0,48.30069732666016,64.0,12955.763671875,-0.0,379.3367004394531,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082165598869324,1.0,0.0,0.0,1.3844883441925049,1.384494066238403,1.279004351317781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.115478515625,0.0,118.8354034423828,1895.4371337890625,0.0,532.779541015625,0.3851421475410461,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715097308158875,0.2369264066219329,0.2130061239004135,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79364013671875,0.8125286102294922,0.18990159034729,0.1801846772432327,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328069686889648,0.2861054539680481,0.2003027349710464,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7586016654968262,0.1548119038343429,0.1470693498849868,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.7289906740188599,0.1361406445503235,0.6149609088897705,285.7938232421875,285.4268798828125,293.6731262207031,287.2895202636719,294.67120361328125,297.3149719238281,285.7954406738281,1.0,0.3134959042072296,1.0,1.0,0.0,1.0,-1.626903414726257,1.6269012689590454,2.153702325813356e-06,1.247464895248413,0.6216405630111694,0.6216405630111694,0.0,48.30069732666016,64.0,12955.763671875,-0.0,379.3367004394531,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082165598869324,1.0,0.0,0.0,1.3844883441925049,1.384494066238403,1.279004351317781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.115478515625,0.0,118.8354034423828,1895.4371337890625,0.0,532.779541015625,0.3851421475410461,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655476570129395,0.2410967797040939,0.2167901694774627,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066893815994263,0.1929683983325958,0.1831414848566055,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216338992118835,0.2881044745445251,0.2017398178577423,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538864612579346,0.1577218025922775,0.1498861312866211,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.723805844783783,0.1381470412015915,0.6242703795433044,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,294.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197398781776428,1.0,1.0,0.0,1.0,-1.6512799263000488,1.651277780532837,2.2154943053465104e-06,1.2666079998016355,0.6279332041740417,0.6279332041740417,0.0,51.19839096069336,67.0,13214.259765625,-0.0,400.7000427246094,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137926340103149,1.0,0.0,0.0,1.4074609279632568,1.4074666500091553,1.3218010508353473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.505859375,0.0,122.88726043701172,1895.4371337890625,0.0,551.0940551757812,0.3893410265445709,1.0,0.0,3.0,1.0,0.0
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655476570129395,0.2410967797040939,0.2167901694774627,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.8066893815994263,0.1929683983325958,0.1831414848566055,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216338992118835,0.2881044745445251,0.2017398178577423,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538864612579346,0.1577218025922775,0.1498861312866211,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.723805844783783,0.1381470412015915,0.6242703795433044,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,294.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197398781776428,1.0,1.0,0.0,1.0,-1.6512799263000488,1.651277780532837,2.2154943053465104e-06,1.2666079998016355,0.6279332041740417,0.6279332041740417,0.0,51.19839096069336,67.0,13214.259765625,-0.0,400.7000427246094,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137926340103149,1.0,0.0,0.0,1.4074609279632568,1.4074666500091553,1.3218010508353473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.505859375,0.0,122.88726043701172,1895.4371337890625,0.0,551.0940551757812,0.3893410265445709,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627614974975586,0.2435294538736343,0.2189894914627075,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.8038066029548645,0.1947468668222427,0.1848535984754562,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.916094958782196,0.2892716526985168,0.202579841017723,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516900897026062,0.1593977510929107,0.1515075415372848,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212950587272644,0.1393201798200607,0.6297048926353455,285.8226928710937,285.34716796875,293.7606201171875,287.3240661621094,294.7587585449219,297.3354797363281,285.8240051269531,1.0,0.3232618272304535,1.0,1.0,0.0,1.0,-1.66545569896698,1.6654534339904783,2.2519279809785075e-06,1.2777353525161743,0.6318841576576233,0.6318841576576233,0.0,52.81271362304688,67.0,13365.48828125,-0.0,413.1881713867188,1.0,283.1499938964844,285.3960266113281,290.3529663085937,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17428.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517067551612854,1.0,0.0,0.0,1.4218857288360596,1.4218915700912476,1.3490337380517306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.003173828125,0.0,125.51160430908205,1895.4371337890625,0.0,562.1492919921875,0.3920210301876068,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8296203613281,0.8608086705207825,0.2454768568277359,0.2207558900117874,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017491102218628,0.1961736530065536,0.1862268298864364,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120938777923584,0.2902098596096039,0.203254759311676,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501527070999146,0.1607371270656585,0.1528025269508361,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194885015487671,0.1402658522129058,0.6340818405151367,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,294.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260425329208374,1.0,1.0,0.0,1.0,-1.6768450736999512,1.6768428087234497,2.281466777276364e-06,1.2866731882095337,0.6350975632667542,0.6350975632667542,0.0,54.07879638671875,70.0,13488.1767578125,-0.0,423.2730712890625,1.0,283.1499938964844,285.3974304199219,290.3633728027344,291.3239440917969,293.1499938964844,293.1499938964844,283.1499938964844,17383.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197248458862305,1.0,0.0,0.0,1.4342536926269531,1.4342595338821411,1.372604430116553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.665771484375,0.0,127.78865051269533,1895.4371337890625,0.0,571.2855834960938,0.3943228423595428,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569728136062622,0.2499803602695465,0.2248515784740448,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976647019386292,0.1995068490505218,0.1894342899322509,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.90409916639328,0.2924064099788666,0.2048339992761612,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84332275390625,0.7471759915351868,0.1638528257608413,0.1558132022619247,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158392667770386,0.1424892246723175,0.6443648338317871,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,294.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324052989482879,1.0,1.0,0.0,1.0,-1.7034698724746704,1.703467607498169,2.3514435270044487e-06,1.3075577020645142,0.6431257724761963,0.6431257724761963,0.0,56.95674514770508,73.0,13776.9189453125,-0.0,447.0953063964844,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260306596755981,1.0,0.0,0.0,1.4648683071136477,1.464874267578125,1.4318271723823273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.458251953125,0.0,133.60760498046875,1895.4371337890625,0.0,593.5752563476562,0.4001037776470184,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569728136062622,0.2499803602695465,0.2248515784740448,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976647019386292,0.1995068490505218,0.1894342899322509,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.90409916639328,0.2924064099788666,0.2048339992761612,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84332275390625,0.7471759915351868,0.1638528257608413,0.1558132022619247,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158392667770386,0.1424892246723175,0.6443648338317871,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,294.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324052989482879,1.0,1.0,0.0,1.0,-1.7034698724746704,1.703467607498169,2.3514435270044487e-06,1.3075577020645142,0.6431257724761963,0.6431257724761963,0.0,56.95674514770508,73.0,13776.9189453125,-0.0,447.0953063964844,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260306596755981,1.0,0.0,0.0,1.4648683071136477,1.464874267578125,1.4318271723823273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.458251953125,0.0,133.60760498046875,1895.4371337890625,0.0,593.5752563476562,0.4001037776470184,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8553121089935303,0.252262532711029,0.2269292026758194,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958923578262329,0.2012181580066681,0.1910806596279144,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006215333938599,0.2935360670089721,0.205645740032196,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459200620651245,0.1654466837644577,0.1573526859283447,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142211198806763,0.1436373889446258,0.6496718525886536,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,294.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356080651283264,1.0,1.0,0.0,1.0,-1.7171357870101929,1.717133402824402,2.3878631054685684e-06,1.3182717561721802,0.6474899649620056,0.6474899649620056,0.0,58.39833450317383,73.0,13926.3623046875,-0.0,459.4806823730469,1.0,283.1499938964844,285.3971862792969,290.3984069824219,291.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17241.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293101668357849,1.0,0.0,0.0,1.4815267324447632,1.4815326929092407,1.464577650267529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.53564453125,0.0,136.87698364257812,1895.4371337890625,0.0,605.5140991210938,0.4032898247241974,1.0,0.0,3.0,1.0,0.0
12299160,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537980318069458,0.2545618116855621,0.2290227264165878,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942807078361511,0.2029582560062408,0.1927543580532074,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973409533500671,0.294685810804367,0.2064715027809143,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7448002696037292,0.1670638769865036,0.1589142233133316,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127262949943542,0.1448087692260742,0.655083954334259,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,294.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388243317604065,1.0,1.0,0.0,1.0,-1.731023192405701,1.73102068901062,2.4252212824649177e-06,1.329155683517456,0.6520137786865234,0.6520137786865234,0.0,59.842384338378906,76.0,14079.736328125,-0.0,472.1868896484375,1.0,283.1499938964844,285.395263671875,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17190.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326635837554932,1.0,0.0,0.0,1.499321699142456,1.4993276596069336,1.4999716313468525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.786376953125,0.0,140.42880249023438,1895.4371337890625,0.0,617.9727783203125,0.4067041873931885,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511524200439453,0.2592043578624725,0.2332501709461212,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914878726005554,0.2065191566944122,0.1961784660816192,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912853598594666,0.2970408201217651,0.2081619948148727,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429200410842896,0.1703632771968841,0.1620992422103881,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100701332092285,0.1472158133983612,0.6661997437477112,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,294.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452934622764587,1.0,1.0,0.0,1.0,-1.7594102621078491,1.7594077587127686,2.50267589763098e-06,1.3513911962509155,0.6617484092712402,0.6617484092712402,0.0,62.73934555053711,79.0,14395.9931640625,-0.0,498.5657348632813,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395567417144775,1.0,0.0,0.0,1.5375730991363523,1.5375792980194092,1.577484027848186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.622314453125,0.0,148.33895874023438,1895.4371337890625,0.0,644.3976440429688,0.4141335487365722,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511524200439453,0.2592043578624725,0.2332501709461212,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914878726005554,0.2065191566944122,0.1961784660816192,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912853598594666,0.2970408201217651,0.2081619948148727,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429200410842896,0.1703632771968841,0.1620992422103881,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100701332092285,0.1472158133983612,0.6661997437477112,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,294.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452934622764587,1.0,1.0,0.0,1.0,-1.7594102621078491,1.7594077587127686,2.50267589763098e-06,1.3513911962509155,0.6617484092712402,0.6617484092712402,0.0,62.73934555053711,79.0,14395.9931640625,-0.0,498.5657348632813,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395567417144775,1.0,0.0,0.0,1.5375730991363523,1.5375792980194092,1.577484027848186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.622314453125,0.0,148.33895874023438,1895.4371337890625,0.0,644.3976440429688,0.4141335487365722,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489514589309692,0.2638990879058838,0.2375250607728958,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892091870307922,0.2101837545633316,0.1997008472681045,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858431577682495,0.2994663119316101,0.2099018543958664,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.741461455821991,0.1737451255321502,0.1653626710176468,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078253626823425,0.1497041583061218,0.6776831150054932,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,295.00537109375,297.3885192871094,285.870361328125,1.0,0.3518071174621582,1.0,1.0,0.0,1.0,-1.7885676622390747,1.7885650396347046,2.583753257567878e-06,1.3742128610610962,0.6723310947418213,0.6723310947418213,0.0,65.64803314208984,67.0,14725.240234375,-0.0,526.2557373046875,1.0,283.1499938964844,285.37969970703125,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466607213020325,1.0,0.0,0.0,1.5796295404434204,1.5796358585357666,1.664960365133084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.979248046875,0.0,157.44960021972656,1895.4371337890625,0.0,672.8131713867188,0.4224105477333069,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489514589309692,0.2638990879058838,0.2375250607728958,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7892091870307922,0.2101837545633316,0.1997008472681045,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858431577682495,0.2994663119316101,0.2099018543958664,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.741461455821991,0.1737451255321502,0.1653626710176468,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078253626823425,0.1497041583061218,0.6776831150054932,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,295.00537109375,297.3885192871094,285.870361328125,1.0,0.3518071174621582,1.0,1.0,0.0,1.0,-1.7885676622390747,1.7885650396347046,2.583753257567878e-06,1.3742128610610962,0.6723310947418213,0.6723310947418213,0.0,65.64803314208984,67.0,14725.240234375,-0.0,526.2557373046875,1.0,283.1499938964844,285.37969970703125,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466607213020325,1.0,0.0,0.0,1.5796295404434204,1.5796358585357666,1.664960365133084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.979248046875,0.0,157.44960021972656,1895.4371337890625,0.0,672.8131713867188,0.4224105477333069,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616203665733337,0.2686547040939331,0.2416736185550689,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015406727790833,0.2139576524496078,0.20313760638237,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968420028686523,0.3019686341285705,0.2115556448698043,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526242136955261,0.1772139221429824,0.1685198545455932,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183236479759216,0.152280181646347,0.688663125038147,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,295.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531431853771209,1.0,1.0,0.0,1.0,-1.816637396812439,1.8166347742080688,2.663267878233455e-06,1.3961752653121948,0.6837390065193176,0.6837390065193176,0.0,63.86687850952149,55.0,15056.4638671875,-0.0,539.5091552734375,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539239048957825,1.0,0.0,0.0,1.625429391860962,1.6254358291625977,1.7629078286063304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.49365234375,0.0,167.8759002685547,1895.4371337890625,0.0,703.14990234375,0.431541234254837,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616203665733337,0.2686547040939331,0.2416736185550689,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015406727790833,0.2139576524496078,0.20313760638237,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968420028686523,0.3019686341285705,0.2115556448698043,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526242136955261,0.1772139221429824,0.1685198545455932,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183236479759216,0.152280181646347,0.688663125038147,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,295.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531431853771209,1.0,1.0,0.0,1.0,-1.816637396812439,1.8166347742080688,2.663267878233455e-06,1.3961752653121948,0.6837390065193176,0.6837390065193176,0.0,63.86687850952149,55.0,15056.4638671875,-0.0,539.5091552734375,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539239048957825,1.0,0.0,0.0,1.625429391860962,1.6254358291625977,1.7629078286063304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.49365234375,0.0,167.8759002685547,1895.4371337890625,0.0,703.14990234375,0.431541234254837,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893483877182007,0.2734914422035217,0.245759055018425,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262392282485962,0.2178604304790496,0.2065523862838745,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251394867897034,0.304568201303482,0.213171124458313,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768216133117676,0.1807920336723327,0.1716354191303253,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7392662167549133,0.1549666225910186,0.6994542479515076,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,295.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513077795505523,1.0,1.0,0.0,1.0,-1.8442816734313965,1.8442789316177368,2.742936203503632e-06,1.4177707433700562,0.6959534287452698,0.6959534287452698,0.0,58.537200927734375,43.0,15391.685546875,-0.0,541.6480712890625,1.0,283.1499938964844,285.3490905761719,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612165331840515,1.0,0.0,0.0,1.674847960472107,1.674854755401611,1.8717344119068002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.022216796875,0.0,179.732666015625,1895.4371337890625,0.0,734.9619750976562,0.4415179491043091,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893483877182007,0.2734914422035217,0.245759055018425,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262392282485962,0.2178604304790496,0.2065523862838745,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251394867897034,0.304568201303482,0.213171124458313,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768216133117676,0.1807920336723327,0.1716354191303253,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7392662167549133,0.1549666225910186,0.6994542479515076,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,295.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513077795505523,1.0,1.0,0.0,1.0,-1.8442816734313965,1.8442789316177368,2.742936203503632e-06,1.4177707433700562,0.6959534287452698,0.6959534287452698,0.0,58.537200927734375,43.0,15391.685546875,-0.0,541.6480712890625,1.0,283.1499938964844,285.3490905761719,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612165331840515,1.0,0.0,0.0,1.674847960472107,1.674854755401611,1.8717344119068002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.022216796875,0.0,179.732666015625,1895.4371337890625,0.0,734.9619750976562,0.4415179491043091,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9100270867347716,0.2759388387203216,0.2477934062480926,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.843481719493866,0.2198604643344879,0.2082691639661789,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.94728422164917,0.3059048354625702,0.2139775604009628,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947803139686584,0.1826241910457611,0.1731970310211181,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7548014521598816,0.1563521474599838,0.7048659324645996,285.8711853027344,284.9556579589844,294.1451110839844,287.4706115722656,295.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495505154132843,1.0,1.0,0.0,1.0,-1.8581275939941408,1.858124732971192,2.7833502826979384e-06,1.428579568862915,0.7023677825927734,0.7023677825927734,0.0,54.95125198364258,43.0,15561.9873046875,-0.0,539.812255859375,1.0,283.1499938964844,285.3395080566406,290.5069885253906,291.591796875,293.1499938964844,293.1499938964844,283.1499938964844,16735.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648497343063354,1.0,0.0,0.0,1.7008854150772097,1.700892210006714,1.930383177750628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.885986328125,0.0,186.2380828857422,1895.4371337890625,0.0,751.330810546875,0.4468216300010681,1.0,0.0,3.0,1.0,0.0
12299760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392354488372804,0.2784044146537781,0.2498263716697693,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663416504859924,0.221892312169075,0.2099972516298294,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731386303901672,0.3072656393051147,0.2147869318723678,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8171234726905823,0.1844847351312637,0.1747667044401168,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755497694015503,0.1577653586864471,0.7103132009506226,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,295.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473758697509765,1.0,1.0,0.0,1.0,-1.8720413446426392,1.87203848361969,2.8243055112398e-06,1.4394370317459106,0.70855712890625,0.70855712890625,0.0,50.893402099609375,31.0,15733.232421875,-0.0,536.471923828125,1.0,283.1499938964844,285.32958984375,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16701.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684725046157837,1.0,0.0,0.0,1.7273643016815186,1.7273712158203125,1.990954388020328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.744873046875,0.0,193.0915985107422,1895.4371337890625,0.0,768.0046997070312,0.4522687494754791,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951080083847046,0.2833437025547027,0.2539658546447754,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.9226428866386414,0.2260104566812515,0.2135706394910812,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112617135047912,0.2014991044998169,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8655691146850586,0.1882505416870117,0.1780136376619339,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8232811093330383,0.1606373786926269,0.7217121124267578,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,295.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414325416088104,1.0,1.0,0.0,1.0,-1.882957339286804,1.882954478263855,2.856947730833781e-06,1.4481470584869385,0.7206430435180664,0.7206430435180664,0.0,43.512306213378906,34.0,15979.9130859375,-0.0,520.33935546875,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756010413169861,1.0,0.0,0.0,1.7802813053131104,1.7802884578704834,2.114806534336822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.5712890625,0.0,207.4873504638672,1895.4371337890625,0.0,801.8616943359375,0.4633190929889679,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951080083847046,0.2833437025547027,0.2539658546447754,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.9226428866386414,0.2260104566812515,0.2135706394910812,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112617135047912,0.2014991044998169,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8655691146850586,0.1882505416870117,0.1780136376619339,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8232811093330383,0.1606373786926269,0.7217121124267578,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,295.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414325416088104,1.0,1.0,0.0,1.0,-1.882957339286804,1.882954478263855,2.856947730833781e-06,1.4481470584869385,0.7206430435180664,0.7206430435180664,0.0,43.512306213378906,34.0,15979.9130859375,-0.0,520.33935546875,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756010413169861,1.0,0.0,0.0,1.7802813053131104,1.7802884578704834,2.114806534336822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.5712890625,0.0,207.4873504638672,1895.4371337890625,0.0,801.8616943359375,0.4633190929889679,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903340458869934,0.2415514439344406,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520211219787598,0.2301132082939148,0.2173484563827514,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204539716243744,0.1878733485937118,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904549479484558,0.1919965595006942,0.1814586818218231,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.8445852398872375,0.1635615080595016,0.7342499494552612,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,295.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381666839122772,1.0,1.0,0.0,1.0,-1.8754141330719,1.87541139125824,2.834189899658668e-06,1.4419995546340942,0.7320398092269897,0.7320398092269897,0.0,40.91695022583008,54.0,16085.91015625,-0.0,506.9303588867188,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811486840248108,1.0,0.0,0.0,1.8321690559387207,1.8321764469146729,2.239878540422069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.03759765625,0.0,222.50540161132807,1895.4371337890625,0.0,829.1947631835938,0.4743182361125946,1.0,0.0,3.0,1.0,0.0
