time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903340458869934,0.2415514439344406,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520211219787598,0.2301132082939148,0.2173484563827514,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204539716243744,0.1878733485937118,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904549479484558,0.1919965595006942,0.1814586818218231,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.8445852398872375,0.1635615080595016,0.7342499494552612,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,295.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381666839122772,1.0,1.0,0.0,1.0,-1.8754141330719,1.87541139125824,2.834189899658668e-06,1.4419995546340942,0.7320398092269897,0.7320398092269897,0.0,40.91695022583008,54.0,16085.91015625,-0.0,506.9303588867188,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811486840248108,1.0,0.0,0.0,1.8321690559387207,1.8321764469146729,2.239878540422069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.03759765625,0.0,222.50540161132807,1895.4371337890625,0.0,829.1947631835938,0.4743182361125946,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.2960888743400574,0.2409509569406509,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566941857337952,0.2327879071235656,0.2198443114757537,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.3263916075229645,0.187406301498413,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949421048164368,0.1944363862276077,0.183737963438034,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483613729476929,0.1655584126710891,0.7429683804512024,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,295.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410654962062835,1.0,1.0,0.0,1.0,-1.8903090953826904,1.8903062343597408,2.87801822196343e-06,1.4532711505889893,0.7392843961715698,0.7392843961715698,0.0,41.186954498291016,54.0,16268.7119140625,-0.0,517.8903198242188,1.0,283.1499938964844,285.2365417480469,290.5553894042969,291.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16693.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834887623786926,1.0,0.0,0.0,1.8647994995117188,1.8648070096969604,2.320372374242652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.1015625,0.0,232.3514099121093,1895.4371337890625,0.0,840.988037109375,0.4812791049480438,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989179491996765,0.2439478188753128,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.9552457332611084,0.2343286573886871,0.2212938070297241,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291710913181305,0.1897372007369995,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938267230987549,0.195839375257492,0.1850616782903671,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8473218679428101,0.1667265892028808,0.7481752634048462,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,295.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441919386386871,1.0,1.0,0.0,1.0,-1.906278610229492,1.906275749206543,2.9258605991344666e-06,1.4656541347503662,0.7434757351875305,0.7434757351875305,0.0,41.95092010498047,74.0,16426.07421875,-0.0,531.3518676757812,1.0,283.1499938964844,285.23455810546875,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847501754760742,1.0,0.0,0.0,1.8831934928894043,1.8832011222839355,2.3663734793899494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.859130859375,0.0,238.01324462890625,1895.4371337890625,0.0,847.4111328125,0.4852020442485809,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041342794895172,0.2622393369674682,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9380270838737488,0.2387695610523224,0.2255238741636276,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341063559055328,0.2039639353752136,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795544505119324,0.1998717784881591,0.1889195144176483,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347029685974121,0.1700462698936462,0.763420581817627,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,295.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578895628452301,1.0,1.0,0.0,1.0,-1.9733284711837769,1.973325252532959,3.1319698337028967e-06,1.517859935760498,0.7556565999984741,0.7556565999984741,0.0,46.19072723388672,94.0,17022.759765625,-0.0,593.6272583007812,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899646282196045,1.0,0.0,0.0,1.9349602460861208,1.934968113899231,2.4982591639854945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.078369140625,0.0,254.3998565673828,1895.4371337890625,0.0,874.4570922851562,0.4962455630302429,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041342794895172,0.2622393369674682,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9380270838737488,0.2387695610523224,0.2255238741636276,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341063559055328,0.2039639353752136,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795544505119324,0.1998717784881591,0.1889195144176483,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347029685974121,0.1700462698936462,0.763420581817627,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,295.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578895628452301,1.0,1.0,0.0,1.0,-1.9733284711837769,1.973325252532959,3.1319698337028967e-06,1.517859935760498,0.7556565999984741,0.7556565999984741,0.0,46.19072723388672,94.0,17022.759765625,-0.0,593.6272583007812,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899646282196045,1.0,0.0,0.0,1.9349602460861208,1.934968113899231,2.4982591639854945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.078369140625,0.0,254.3998565673828,1895.4371337890625,0.0,874.4570922851562,0.4962455630302429,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977545738220216,0.3051114380359649,0.2742606401443481,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.922032356262207,0.2410759925842285,0.2277627289295196,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349108695983886,0.2153503447771072,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.866770327091217,0.20196034014225,0.1909592598676681,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233838081359863,0.1716996282339096,0.7712929844856262,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,295.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671067953109741,1.0,1.0,0.0,1.0,-2.016239643096924,2.0162365436553955,3.2681762149877613e-06,1.5513843297958374,0.7620993852615356,0.7620993852615356,0.0,49.62520599365234,94.0,17390.203125,-0.0,637.9915771484375,1.0,283.1499938964844,285.26495361328125,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594158947467804,1.0,0.0,0.0,1.9614522457122805,1.96146023273468,2.5671360504020413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0703125,0.0,263.05450439453125,1895.4371337890625,0.0,896.7982788085938,0.5019024014472961,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753732681274414,0.3063012063503265,0.275276631116867,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8969118595123291,0.2434084564447403,0.2301169633865356,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339587748050689,0.2339965105056762,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458409905433655,0.2040675729513168,0.1931066364049911,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.8034581542015076,0.1733091920614242,0.7793970704078674,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,295.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772397041320801,1.0,1.0,0.0,1.0,-2.054850101470948,2.05484676361084,3.393527322259615e-06,1.581600308418274,0.768710732460022,0.768710732460022,0.0,54.90853118896485,112.0,17736.404296875,-0.0,687.2069091796875,1.0,283.1499938964844,285.27886962890625,290.6317138671875,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995492339134216,1.0,0.0,0.0,1.988403916358948,1.9884120225906368,2.6381690076959785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.281982421875,0.0,272.0682983398437,1895.4371337890625,0.0,926.29296875,0.5076679587364197,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003377556800842,0.310316652059555,0.2790753841400146,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360790014266968,0.2479780912399292,0.23508882522583,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.924695611000061,0.3324451446533203,0.2332784086465835,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901440262794495,0.2081785649061203,0.1976517289876938,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.748214840888977,0.1763407737016677,0.7962222099304199,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,295.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968100845813751,1.0,1.0,0.0,1.0,-2.090148448944092,2.0901448726654053,3.510607484713546e-06,1.60937237739563,0.7817800045013428,0.7817800045013428,0.0,71.92473602294922,115.0,18158.580078125,-0.0,777.084228515625,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120843291282654,1.0,0.0,0.0,2.042696714401245,2.0427052974700928,2.784204866657092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23291015625,0.0,291.009521484375,1895.4371337890625,0.0,998.1478271484376,0.5193696618080139,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003377556800842,0.310316652059555,0.2790753841400146,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360790014266968,0.2479780912399292,0.23508882522583,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.924695611000061,0.3324451446533203,0.2332784086465835,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901440262794495,0.2081785649061203,0.1976517289876938,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.748214840888977,0.1763407737016677,0.7962222099304199,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,295.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968100845813751,1.0,1.0,0.0,1.0,-2.090148448944092,2.0901448726654053,3.510607484713546e-06,1.60937237739563,0.7817800045013428,0.7817800045013428,0.0,71.92473602294922,115.0,18158.580078125,-0.0,777.084228515625,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120843291282654,1.0,0.0,0.0,2.042696714401245,2.0427052974700928,2.784204866657092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23291015625,0.0,291.009521484375,1895.4371337890625,0.0,998.1478271484376,0.5193696618080139,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695830702781677,0.3149946630001068,0.2835896909236908,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.810703694820404,0.2525133192539215,0.2398154884576797,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872955441474915,0.3336022794246673,0.2340710610151291,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647138237953186,0.2122482508420944,0.2019458413124084,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256062626838684,0.1793528795242309,0.8118204474449158,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,295.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115685224533081,1.0,1.0,0.0,1.0,-2.1260905265808105,2.126086950302124,3.631462959674536e-06,1.637293815612793,0.7948760986328125,0.7948760986328125,0.0,84.35999298095703,118.0,18572.453125,-0.0,853.903076171875,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233479976654053,1.0,0.0,0.0,2.096819877624512,2.0968286991119385,2.93369993187298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85400390625,0.0,310.9013366699219,1895.4371337890625,0.0,1066.3797607421875,0.5311279892921448,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695830702781677,0.3149946630001068,0.2835896909236908,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.810703694820404,0.2525133192539215,0.2398154884576797,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872955441474915,0.3336022794246673,0.2340710610151291,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647138237953186,0.2122482508420944,0.2019458413124084,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256062626838684,0.1793528795242309,0.8118204474449158,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,295.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115685224533081,1.0,1.0,0.0,1.0,-2.1260905265808105,2.126086950302124,3.631462959674536e-06,1.637293815612793,0.7948760986328125,0.7948760986328125,0.0,84.35999298095703,118.0,18572.453125,-0.0,853.903076171875,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233479976654053,1.0,0.0,0.0,2.096819877624512,2.0968286991119385,2.93369993187298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85400390625,0.0,310.9013366699219,1895.4371337890625,0.0,1066.3797607421875,0.5311279892921448,1.0,0.0,3.0,1.0,0.0
12300660,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546140193939209,0.3198706209659576,0.2882150709629059,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971776127815247,0.2571031153202057,0.2444405257701873,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.868924617767334,0.3358553647994995,0.2357182502746582,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527283430099487,0.2163577675819397,0.2061258852481842,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141889333724976,0.1824499666690826,0.8270830512046814,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,295.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234635531902313,1.0,1.0,0.0,1.0,-2.1625304222106934,2.162526607513428,3.75620879822236e-06,1.6655781269073486,0.8081128597259521,0.8081128597259521,0.0,93.40032196044922,121.0,18991.921875,-0.0,921.169677734375,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325590014457703,1.0,0.0,0.0,2.1506357192993164,2.1506447792053223,3.086221624926111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.86572265625,0.0,331.6636047363281,1895.4371337890625,0.0,1124.64453125,0.542883574962616,1.0,0.0,3.0,1.0,0.0
12300720,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546140193939209,0.3198706209659576,0.2882150709629059,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.7971776127815247,0.2571031153202057,0.2444405257701873,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.868924617767334,0.3358553647994995,0.2357182502746582,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527283430099487,0.2163577675819397,0.2061258852481842,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141889333724976,0.1824499666690826,0.8270830512046814,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,295.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234635531902313,1.0,1.0,0.0,1.0,-2.1625304222106934,2.162526607513428,3.75620879822236e-06,1.6655781269073486,0.8081128597259521,0.8081128597259521,0.0,93.40032196044922,121.0,18991.921875,-0.0,921.169677734375,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325590014457703,1.0,0.0,0.0,2.1506357192993164,2.1506447792053223,3.086221624926111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.86572265625,0.0,331.6636047363281,1895.4371337890625,0.0,1124.64453125,0.542883574962616,1.0,0.0,3.0,1.0,0.0
12300780,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467535972595215,0.3248328268527984,0.2928510010242462,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.790123462677002,0.2617801427841186,0.2490552216768264,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585821986198425,0.3386190235614776,0.237735167145729,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468141317367554,0.220537930727005,0.2102803140878677,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078362107276917,0.185641661286354,0.8423560857772827,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,295.6749572753906,297.47344970703125,285.9498596191406,1.0,0.4335025548934936,1.0,1.0,0.0,1.0,-2.199397563934326,2.1993937492370605,3.884712441504234e-06,1.6941869258880615,0.8215078711509705,0.8215078711509705,0.0,100.2820281982422,109.0,19416.68359375,-0.0,982.8915405273438,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640458881855011,1.0,0.0,0.0,2.2039310932159424,2.203940391540528,3.241077024540573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.119140625,0.0,353.2118225097656,1895.4371337890625,0.0,1176.315673828125,0.5545810461044312,1.0,0.0,3.0,1.0,0.0
12300840,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467535972595215,0.3248328268527984,0.2928510010242462,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.790123462677002,0.2617801427841186,0.2490552216768264,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585821986198425,0.3386190235614776,0.237735167145729,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7468141317367554,0.220537930727005,0.2102803140878677,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078362107276917,0.185641661286354,0.8423560857772827,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,295.6749572753906,297.47344970703125,285.9498596191406,1.0,0.4335025548934936,1.0,1.0,0.0,1.0,-2.199397563934326,2.1993937492370605,3.884712441504234e-06,1.6941869258880615,0.8215078711509705,0.8215078711509705,0.0,100.2820281982422,109.0,19416.68359375,-0.0,982.8915405273438,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640458881855011,1.0,0.0,0.0,2.2039310932159424,2.203940391540528,3.241077024540573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.119140625,0.0,353.2118225097656,1895.4371337890625,0.0,1176.315673828125,0.5545810461044312,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482358455657959,0.3273383378982544,0.2950925230979919,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7919638156890869,0.2641562223434448,0.2512924969196319,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.85918128490448,0.340110182762146,0.2387562245130539,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485532760620117,0.2226594686508178,0.2122817188501358,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094359397888184,0.1872739791870117,0.8496601581573486,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,295.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360173940658569,1.0,1.0,0.0,1.0,-2.217181921005249,2.2171781063079834,3.947558980144095e-06,1.708004593849182,0.8282643556594849,0.8282643556594849,0.0,101.09243774414062,109.0,19626.125,-0.0,1003.8643188476562,1.0,283.1499938964844,285.25372314453125,290.7154541015625,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441860795021057,1.0,0.0,0.0,2.2303178310394287,2.2303273677825928,3.319150039260421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.15576171875,0.0,364.2513122558594,1895.4371337890625,0.0,1201.2227783203125,0.5603929162025452,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528406023979187,0.3298665583133697,0.2972930669784546,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7968959808349609,0.266565203666687,0.2534957528114319,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630518913269043,0.3416586816310882,0.2397743016481399,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7530274391174316,0.2248101979494094,0.2142454385757446,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136929631233215,0.1889378875494003,0.8567978143692017,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,295.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374627470970154,1.0,1.0,0.0,1.0,-2.2346267700195312,2.2346227169036865,4.009702934126835e-06,1.721543550491333,0.835054337978363,0.835054337978363,0.0,100.32788848876952,97.0,19833.20703125,-0.0,1018.7828369140624,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478525400161743,1.0,0.0,0.0,2.2564845085144043,2.2564940452575684,3.397489081180538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.27392578125,0.0,375.4464721679688,1895.4371337890625,0.0,1226.048095703125,0.5661705136299133,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694976568222046,0.3349881768226623,0.3016349673271179,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135015964508057,0.2714855670928955,0.2578728795051574,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784404993057251,0.3448949158191681,0.2418232560157776,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685860395431519,0.2292037904262542,0.2181337624788284,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274664640426636,0.1923640519380569,0.8709178566932678,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,295.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379757344722748,1.0,1.0,0.0,1.0,-2.2691922187805176,2.269188165664673,4.134360551688587e-06,1.7483677864074707,0.8487505912780762,0.8487505912780762,0.0,95.65960693359376,85.0,20246.265625,-0.0,1036.710693359375,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551042199134827,1.0,0.0,0.0,2.308075428009033,2.3080854415893555,3.554621628154564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8955078125,0.0,398.2513732910156,1895.4371337890625,0.0,1276.071533203125,0.5776003003120422,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694976568222046,0.3349881768226623,0.3016349673271179,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8135015964508057,0.2714855670928955,0.2578728795051574,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784404993057251,0.3448949158191681,0.2418232560157776,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685860395431519,0.2292037904262542,0.2181337624788284,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274664640426636,0.1923640519380569,0.8709178566932678,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,295.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379757344722748,1.0,1.0,0.0,1.0,-2.2691922187805176,2.269188165664673,4.134360551688587e-06,1.7483677864074707,0.8487505912780762,0.8487505912780762,0.0,95.65960693359376,85.0,20246.265625,-0.0,1036.710693359375,1.0,283.1499938964844,285.2469482421875,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551042199134827,1.0,0.0,0.0,2.308075428009033,2.3080854415893555,3.554621628154564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.8955078125,0.0,398.2513732910156,1895.4371337890625,0.0,1276.071533203125,0.5776003003120422,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963636159896851,0.340186059474945,0.3059390187263489,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372846245765686,0.2765382826328277,0.2622615098953247,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040089845657348,0.3482820391654968,0.2438993602991104,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932659983634949,0.2337165027856826,0.2220212072134018,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484555244445801,0.1959160566329956,0.8850674033164978,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,295.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363828599452972,1.0,1.0,0.0,1.0,-2.303793907165528,2.3037896156311035,4.261182766640559e-06,1.7752225399017334,0.8626184463500977,0.8626184463500977,0.0,88.08841705322266,73.0,20661.189453125,-0.0,1043.6649169921875,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623209714889526,1.0,0.0,0.0,2.358548164367676,2.358558654785156,3.711785723226058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.994140625,0.0,421.5196228027344,1895.4371337890625,0.0,1327.0384521484375,0.5888275504112244,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963636159896851,0.340186059474945,0.3059390187263489,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8372846245765686,0.2765382826328277,0.2622615098953247,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040089845657348,0.3482820391654968,0.2438993602991104,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932659983634949,0.2337165027856826,0.2220212072134018,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484555244445801,0.1959160566329956,0.8850674033164978,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,295.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363828599452972,1.0,1.0,0.0,1.0,-2.303793907165528,2.3037896156311035,4.261182766640559e-06,1.7752225399017334,0.8626184463500977,0.8626184463500977,0.0,88.08841705322266,73.0,20661.189453125,-0.0,1043.6649169921875,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623209714889526,1.0,0.0,0.0,2.358548164367676,2.358558654785156,3.711785723226058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.994140625,0.0,421.5196228027344,1895.4371337890625,0.0,1327.0384521484375,0.5888275504112244,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241847395896912,0.3437969982624054,0.3089578449726105,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.8605980277061462,0.2800739109516144,0.26536825299263,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317142963409424,0.3506247401237488,0.2453590482473373,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164767622947693,0.2368533909320831,0.2247587442398071,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695568799972534,0.1983609050512313,0.8949732184410095,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,295.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343967735767364,1.0,1.0,0.0,1.0,-2.3280954360961914,2.3280909061431885,4.351511051936541e-06,1.7941099405288696,0.872718870639801,0.872718870639801,0.0,81.55559539794922,73.0,20959.484375,-0.0,1043.75830078125,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673815250396729,1.0,0.0,0.0,2.3941171169281006,2.39412784576416,3.824583814093785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.35888671875,0.0,438.4977111816406,1895.4371337890625,0.0,1363.4610595703125,0.5967641472816467,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9374144673347472,0.3451325893402099,0.310070663690567,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713635206222534,0.2813807427883148,0.2665150463581085,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443665146827698,0.3514721393585205,0.2458834946155548,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8260998129844666,0.2380015701055526,0.2257590889930725,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792349457740784,0.1992369145154953,0.8985128998756409,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,295.9100952148437,297.4872741699219,285.9979858398437,1.0,0.4334664940834045,1.0,1.0,0.0,1.0,-2.3368945121765137,2.3368899822235107,4.384471139928792e-06,1.8009529113769531,0.8766703009605408,0.8766703009605408,0.0,78.90181732177734,61.0,21072.71875,-0.0,1042.62646484375,1.0,283.1499938964844,285.2420349121094,290.7899780273437,292.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16686.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669273853302002,1.0,0.0,0.0,2.4077606201171875,2.407771348953247,3.868298676934501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.5146484375,0.0,445.1400146484375,1895.4371337890625,0.0,1377.2218017578125,0.59981369972229,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.98805570602417,0.3497027456760406,0.3138169050216675,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215552806854248,0.2858377695083618,0.270363301038742,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918298125267028,0.3543189764022827,0.2475935071706771,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694304823875427,0.2418730109930038,0.2290668040513992,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214266300201416,0.2021143585443496,0.9098091721534728,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,295.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295331537723541,1.0,1.0,0.0,1.0,-2.365618228912353,2.3656136989593506,4.492943844525144e-06,1.8232743740081787,0.8908785581588745,0.8908785581588745,0.0,69.01100158691406,64.0,21464.416015625,-0.0,1033.8616943359375,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756439208984375,1.0,0.0,0.0,2.455533027648926,2.4555439949035645,4.023322901502979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12060546875,0.0,468.9759216308594,1895.4371337890625,0.0,1424.09814453125,0.6105139255523682,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.98805570602417,0.3497027456760406,0.3138169050216675,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215552806854248,0.2858377695083618,0.270363301038742,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918298125267028,0.3543189764022827,0.2475935071706771,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694304823875427,0.2418730109930038,0.2290668040513992,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214266300201416,0.2021143585443496,0.9098091721534728,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,295.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295331537723541,1.0,1.0,0.0,1.0,-2.365618228912353,2.3656136989593506,4.492943844525144e-06,1.8232743740081787,0.8908785581588745,0.8908785581588745,0.0,69.01100158691406,64.0,21464.416015625,-0.0,1033.8616943359375,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756439208984375,1.0,0.0,0.0,2.455533027648926,2.4555439949035645,4.023322901502979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12060546875,0.0,468.9759216308594,1895.4371337890625,0.0,1424.09814453125,0.6105139255523682,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519195318222046,0.3148182034492492,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.939740777015686,0.2879644334316253,0.2722958922386169,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558307588100433,0.245136022567749,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844172358512878,0.2436961531639099,0.2307187020778656,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341390490531921,0.2034274786710739,0.9153892397880554,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,296.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290795922279358,1.0,1.0,0.0,1.0,-2.374267339706421,2.374262809753418,4.5263241190696135e-06,1.8302390575408936,0.8980274200439453,0.8980274200439453,0.0,66.6318359375,64.0,21629.779296875,-0.0,1033.853515625,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16741.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786032319068909,1.0,0.0,0.0,2.478827476501465,2.4788386821746826,4.100020021269302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.44677734375,0.0,480.9298095703125,1895.4371337890625,0.0,1446.1595458984375,0.6157436966896057,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546188473701477,0.3107688426971435,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9472880363464355,0.2900137901306152,0.2742286622524261,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579802513122558,0.2417091131210327,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908571600914001,0.2454366385936737,0.2323646694421768,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394044637680054,0.2046538144350052,0.9209098815917968,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,296.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289047718048095,1.0,1.0,0.0,1.0,-2.3768465518951416,2.3768420219421387,4.53602297056932e-06,1.8321630954742432,0.9050953388214112,0.9050953388214112,0.0,65.89222717285156,67.0,21746.56640625,-0.0,1033.3740234375,1.0,283.1499938964844,285.2291564941406,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812996864318848,1.0,0.0,0.0,2.501626491546631,2.5016376972198486,4.175786330051778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.98486328125,0.0,492.8570861816406,1895.4371337890625,0.0,1466.414794921875,0.6238723397254944,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612176179885864,0.3056026697158813,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577526450157166,0.2939316630363464,0.2779367566108703,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631122410297394,0.2376909703016281,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001210927963257,0.248727336525917,0.2354884445667266,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468435406684875,0.2069197744131088,0.9311517477035522,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,296.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297992587089538,1.0,1.0,0.0,1.0,-2.3863184452056885,2.386313915252685,4.572047600959195e-06,1.839398980140686,0.91892808675766,0.91892808675766,0.0,65.24181365966797,85.0,22060.6015625,-0.0,1041.011474609375,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.81640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859635710716248,1.0,0.0,0.0,2.5782389640808105,2.5782508850097656,4.435470657426777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86279296875,0.0,536.6476440429688,1895.4371337890625,0.0,1501.7896728515625,0.642183780670166,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612176179885864,0.3056026697158813,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577526450157166,0.2939316630363464,0.2779367566108703,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631122410297394,0.2376909703016281,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001210927963257,0.248727336525917,0.2354884445667266,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468435406684875,0.2069197744131088,0.9311517477035522,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,296.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4297992587089538,1.0,1.0,0.0,1.0,-2.3863184452056885,2.386313915252685,4.572047600959195e-06,1.839398980140686,0.91892808675766,0.91892808675766,0.0,65.24181365966797,85.0,22060.6015625,-0.0,1041.011474609375,1.0,283.1499938964844,285.197021484375,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.81640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859635710716248,1.0,0.0,0.0,2.5782389640808105,2.5782508850097656,4.435470657426777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86279296875,0.0,536.6476440429688,1895.4371337890625,0.0,1501.7896728515625,0.642183780670166,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666701316833496,0.314862310886383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520013928413392,0.29774010181427,0.2816019654273987,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673400282859802,0.2448929101228714,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949049115180969,0.251890629529953,0.2385547012090683,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416842818260193,0.2090473175048828,0.9410993456840516,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,296.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381588399410248,1.0,1.0,0.0,1.0,-2.426096200942993,2.426091432571411,4.725021881313296e-06,1.869823336601257,0.9327912926673888,0.9327912926673888,0.0,68.19215393066406,103.0,22609.125,-0.0,1097.1572265625,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690627932548523,1.0,0.0,0.0,2.6685571670532227,2.668569803237915,4.751671269787039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.4013671875,0.0,592.1748046875,1895.4371337890625,0.0,1537.58984375,0.6638345122337341,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666701316833496,0.314862310886383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.9520013928413392,0.29774010181427,0.2816019654273987,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673400282859802,0.2448929101228714,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949049115180969,0.251890629529953,0.2385547012090683,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416842818260193,0.2090473175048828,0.9410993456840516,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,296.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381588399410248,1.0,1.0,0.0,1.0,-2.426096200942993,2.426091432571411,4.725021881313296e-06,1.869823336601257,0.9327912926673888,0.9327912926673888,0.0,68.19215393066406,103.0,22609.125,-0.0,1097.1572265625,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690627932548523,1.0,0.0,0.0,2.6685571670532227,2.668569803237915,4.751671269787039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.4013671875,0.0,592.1748046875,1895.4371337890625,0.0,1537.58984375,0.6638345122337341,1.0,0.0,3.0,1.0,0.0
