time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882693290710448,0.3684349954128265,0.3315125405788421,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215944409370422,0.3014956712722778,0.2854134738445282,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882193803787231,0.3680729866027832,0.2577952444553375,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693727850914001,0.2549745142459869,0.2417438179254531,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.819028913974762,0.2110376954078674,0.9514330625534058,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,296.2937316894531,297.471923828125,286.01171875,1.0,0.4516706466674804,1.0,1.0,0.0,1.0,-2.479001045227051,2.4789962768554688,4.935457127430709e-06,1.91181755065918,0.947026789188385,0.947026789188385,0.0,76.33523559570312,121.0,23307.84375,-0.0,1193.957763671875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.86328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976914405822754,1.0,0.0,0.0,2.767729043960572,2.767742395401001,5.111407404001511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.76953125,0.0,657.7349853515625,1895.4371337890625,0.0,1592.58203125,0.6876224875450134,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882693290710448,0.3684349954128265,0.3315125405788421,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9215944409370422,0.3014956712722778,0.2854134738445282,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882193803787231,0.3680729866027832,0.2577952444553375,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693727850914001,0.2549745142459869,0.2417438179254531,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.819028913974762,0.2110376954078674,0.9514330625534058,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,296.2937316894531,297.471923828125,286.01171875,1.0,0.4516706466674804,1.0,1.0,0.0,1.0,-2.479001045227051,2.4789962768554688,4.935457127430709e-06,1.91181755065918,0.947026789188385,0.947026789188385,0.0,76.33523559570312,121.0,23307.84375,-0.0,1193.957763671875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.86328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976914405822754,1.0,0.0,0.0,2.767729043960572,2.767742395401001,5.111407404001511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.76953125,0.0,657.7349853515625,1895.4371337890625,0.0,1592.58203125,0.6876224875450134,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370357990264891,0.3704317808151245,0.3334469795227051,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738423585891724,0.3050213754177093,0.2893366515636444,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354881048202516,0.3683747947216034,0.2582395076751709,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281971216201782,0.2578141987323761,0.245026022195816,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.777771532535553,0.2127346396446228,0.9619370102882384,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,296.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664170444011688,1.0,1.0,0.0,1.0,-2.5065863132476807,2.5065813064575195,5.0447924877516925e-06,1.932551383972168,0.9609516263008118,0.9609516263008118,0.0,91.1518096923828,139.0,23804.5390625,0.0,1288.59765625,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706696093082428,1.0,0.0,0.0,2.871897459030152,2.871912002563477,5.503401894202398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.37060546875,0.0,731.9270629882812,1895.4371337890625,0.0,1663.9930419921875,0.7126309871673584,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370357990264891,0.3704317808151245,0.3334469795227051,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738423585891724,0.3050213754177093,0.2893366515636444,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354881048202516,0.3683747947216034,0.2582395076751709,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281971216201782,0.2578141987323761,0.245026022195816,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.777771532535553,0.2127346396446228,0.9619370102882384,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,296.3819580078125,297.4516906738281,286.0008850097656,1.0,0.4664170444011688,1.0,1.0,0.0,1.0,-2.5065863132476807,2.5065813064575195,5.0447924877516925e-06,1.932551383972168,0.9609516263008118,0.9609516263008118,0.0,91.1518096923828,139.0,23804.5390625,0.0,1288.59765625,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706696093082428,1.0,0.0,0.0,2.871897459030152,2.871912002563477,5.503401894202398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.37060546875,0.0,731.9270629882812,1895.4371337890625,0.0,1663.9930419921875,0.7126309871673584,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9126842617988586,0.3718093633651733,0.334894597530365,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549379110336304,0.3067095577716827,0.2912538349628448,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.910416305065155,0.3688684105873108,0.2587439715862274,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111439347267151,0.2591564357280731,0.2466198503971099,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604275345802307,0.2134997695684433,0.9669275879859924,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,296.42706298828125,297.4450988769531,285.9929504394531,1.0,0.4740071296691894,1.0,1.0,0.0,1.0,-2.519145965576172,2.5191409587860107,5.095539563626517e-06,1.9422787427902224,0.967830777168274,0.967830777168274,0.0,99.3212432861328,139.0,24063.505859375,0.0,1339.2347412109375,1.0,283.1499938964844,285.113037109375,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.892578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110165357589722,1.0,0.0,0.0,2.933084011077881,2.9330990314483643,5.740402002629708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.93798828125,0.0,778.3057250976562,1895.4371337890625,0.0,1698.7542724609375,0.7245796322822571,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8933371901512146,0.3732531070709228,0.336453914642334,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389654755592346,0.3083601295948028,0.2931403815746307,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.890603244304657,0.3694775104522705,0.2593597769737243,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950282096862793,0.2604579329490661,0.248180866241455,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457296252250671,0.2142215818166732,0.9717515707015992,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,296.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816957712173462,1.0,1.0,0.0,1.0,-2.5316977500915527,2.5316925048828125,5.146523108123802e-06,1.9520050287246704,0.9747515320777892,0.9747515320777892,0.0,107.77261352539062,142.0,24299.236328125,0.0,1391.5660400390625,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,20778.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150316834449768,1.0,0.0,0.0,2.9782824516296387,2.9782979488372803,5.918683427807991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.26171875,0.0,813.4482421875,1895.4371337890625,0.0,1731.3392333984375,0.7381893992424011,1.0,0.0,3.0,1.0,0.0
12302220,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727118968963623,0.3761736452579498,0.3394644856452942,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.821988046169281,0.3115804493427276,0.2966267466545105,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688991069793701,0.3708763420581817,0.2606109082698822,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772474884986877,0.2629706859588623,0.2510068714618683,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298901081085205,0.2155693471431732,0.979964315891266,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,296.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924676716327667,1.0,1.0,0.0,1.0,-2.55427360534668,2.5542683601379395,5.238963694864651e-06,1.969544768333435,0.9884395599365234,0.9884395599365234,0.0,119.50471496582033,145.0,24780.294921875,0.0,1471.8486328125,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224074006080627,1.0,0.0,0.0,3.08520770072937,3.085224151611328,6.351292540784925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.74609375,0.0,901.403076171875,1895.4371337890625,0.0,1791.8746337890625,0.763887882232666,1.0,0.0,3.0,1.0,0.0
12302280,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727118968963623,0.3761736452579498,0.3394644856452942,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.821988046169281,0.3115804493427276,0.2966267466545105,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8688991069793701,0.3708763420581817,0.2606109082698822,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772474884986877,0.2629706859588623,0.2510068714618683,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298901081085205,0.2155693471431732,0.979964315891266,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,296.5656433105469,297.4286804199219,285.9824523925781,1.0,0.4924676716327667,1.0,1.0,0.0,1.0,-2.55427360534668,2.5542683601379395,5.238963694864651e-06,1.969544768333435,0.9884395599365234,0.9884395599365234,0.0,119.50471496582033,145.0,24780.294921875,0.0,1471.8486328125,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224074006080627,1.0,0.0,0.0,3.08520770072937,3.085224151611328,6.351292540784925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.74609375,0.0,901.403076171875,1895.4371337890625,0.0,1791.8746337890625,0.763887882232666,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613709211349487,0.3790611326694488,0.3423381745815277,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125163316726685,0.3147401809692383,0.2999137043952942,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566705584526062,0.3723883330821991,0.2618679702281952,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675457000732422,0.2654115259647369,0.2536222636699676,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208248376846313,0.216840460896492,0.98715341091156,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,296.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007321834564209,1.0,1.0,0.0,1.0,-2.574968099594116,2.574962615966797,5.3244357332005166e-06,1.9856245517730715,1.0,1.0,0.0,127.84830474853516,148.0,25247.66015625,0.0,1536.0513916015625,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.537109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290281057357788,1.0,0.0,0.0,3.191250324249268,3.191267967224121,6.7954010773974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18896484375,0.0,994.9019165039062,1895.4371337890625,0.0,1846.930908203125,0.7893773913383484,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613709211349487,0.3790611326694488,0.3423381745815277,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125163316726685,0.3147401809692383,0.2999137043952942,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566705584526062,0.3723883330821991,0.2618679702281952,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675457000732422,0.2654115259647369,0.2536222636699676,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208248376846313,0.216840460896492,0.98715341091156,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,296.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007321834564209,1.0,1.0,0.0,1.0,-2.574968099594116,2.574962615966797,5.3244357332005166e-06,1.9856245517730715,1.0,1.0,0.0,127.84830474853516,148.0,25247.66015625,0.0,1536.0513916015625,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.537109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290281057357788,1.0,0.0,0.0,3.191250324249268,3.191267967224121,6.7954010773974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.18896484375,0.0,994.9019165039062,1895.4371337890625,0.0,1846.930908203125,0.7893773913383484,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556170463562012,0.3813296258449554,0.3445471525192261,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076099753379822,0.3172413408756256,0.3024565279483795,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.850278377532959,0.3736277520656585,0.2628587782382965,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627086043357849,0.2673298716545105,0.2556205689907074,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159028649330139,0.2178207784891128,0.9924474358558656,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,296.736328125,297.4120178222656,285.9697570800781,1.0,0.5061720013618469,1.0,1.0,0.0,1.0,-2.5906310081481934,2.590625762939453,5.389623765950091e-06,1.9978110790252688,1.0,1.0,0.0,133.02587890625,148.0,25611.126953125,0.0,1580.2679443359375,1.0,283.1499938964844,285.0216369628906,291.201416015625,292.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24133.4140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339538931846619,1.0,0.0,0.0,3.272151231765747,3.272169828414917,7.144306550799229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.26025390625,0.0,1072.42578125,1895.4371337890625,0.0,1888.3140869140625,0.806191623210907,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544759154319763,0.3818947970867157,0.3450890183448791,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066324591636658,0.317866176366806,0.3030838072299957,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489840030670166,0.3739425539970398,0.2631042003631592,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617629170417786,0.2678076028823852,0.2561106383800506,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148829102516174,0.2180634289979934,0.993724524974823,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,296.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074147582054138,1.0,1.0,0.0,1.0,-2.594454288482666,2.5944488048553467,5.405599040386733e-06,2.0007872581481934,1.0,1.0,0.0,134.16954040527344,136.0,25694.470703125,0.0,1590.60498046875,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.4765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351171374320984,1.0,0.0,0.0,3.2864277362823486,3.2864463329315186,7.206783152469143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.0283203125,0.0,1086.524169921875,1895.4371337890625,0.0,1898.1383056640625,0.8126044273376465,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587318658828735,0.3847041130065918,0.347543716430664,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113473653793335,0.3209912180900574,0.3059640824794769,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523064255714417,0.3755364716053009,0.2641593813896179,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659745216369629,0.2701914608478546,0.2582983374595642,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179490923881531,0.2192712128162384,0.998854398727417,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,296.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084614753723145,1.0,1.0,0.0,1.0,-2.610928773880005,2.610923290252685,5.474806584970793e-06,2.0136594772338867,1.0,1.0,0.0,133.301025390625,124.0,26112.326171875,0.0,1609.6697998046875,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.0703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407893538475037,1.0,0.0,0.0,3.3732059001922607,3.373225688934326,7.592399242639658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10400390625,0.0,1174.8863525390625,1895.4371337890625,0.0,1946.310791015625,0.8338446021080017,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587318658828735,0.3847041130065918,0.347543716430664,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113473653793335,0.3209912180900574,0.3059640824794769,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523064255714417,0.3755364716053009,0.2641593813896179,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7659745216369629,0.2701914608478546,0.2582983374595642,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179490923881531,0.2192712128162384,0.998854398727417,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,296.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084614753723145,1.0,1.0,0.0,1.0,-2.610928773880005,2.610923290252685,5.474806584970793e-06,2.0136594772338867,1.0,1.0,0.0,133.301025390625,124.0,26112.326171875,0.0,1609.6697998046875,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.0703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407893538475037,1.0,0.0,0.0,3.3732059001922607,3.373225688934326,7.592399242639658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.10400390625,0.0,1174.8863525390625,1895.4371337890625,0.0,1946.310791015625,0.8338446021080017,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.863910973072052,0.3861089646816253,0.3487024307250976,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8164109587669373,0.3225645720958709,0.3073397874832153,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8569586873054504,0.3763535022735595,0.2646474242210388,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.770824134349823,0.2713908851146698,0.259324163198471,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218415141105652,0.2198828160762787,1.0010946989059448,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,296.8992614746094,297.39923095703125,285.9682312011719,1.0,0.5077553987503052,1.0,1.0,0.0,1.0,-2.618485927581787,2.618480443954468,5.5066816457838286e-06,2.01955509185791,1.0,1.0,0.0,130.97720336914062,124.0,26323.71875,0.0,1609.88720703125,1.0,283.1499938964844,284.9892883300781,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.4296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434932589530945,1.0,0.0,0.0,3.422260284423828,3.4222803115844727,7.814826972207811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2412109375,0.0,1226.89208984375,1895.4371337890625,0.0,1969.428466796875,0.8430616855621338,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707436323165894,0.3875134885311126,0.3498256206512451,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227787017822266,0.3241459727287292,0.3086876571178436,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632315993309021,0.37718266248703,0.2651175260543823,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771578431129456,0.2725962698459625,0.2603205442428589,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268940210342407,0.2205009460449218,1.0031994581222534,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,296.9471130371094,297.39605712890625,285.97149658203125,1.0,0.5064657926559448,1.0,1.0,0.0,1.0,-2.625746726989746,2.6257412433624268,5.537384367926279e-06,2.025214433670044,1.0,1.0,0.0,127.8114013671875,112.0,26511.125,0.0,1605.9119873046875,1.0,283.1499938964844,284.9848937988281,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.28125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460618019104004,1.0,0.0,0.0,3.4539947509765625,3.454015254974365,7.96043195805396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.419921875,0.0,1261.3404541015625,1895.4371337890625,0.0,1991.4781494140625,0.8536397218704224,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891649842262268,0.3903104662895202,0.3520010113716125,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393345475196838,0.3273275196552276,0.3113342225551605,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804821372032166,0.3788671493530273,0.2660283744335174,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940345406532288,0.2750205099582672,0.2622587084770202,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403518557548523,0.2217536270618438,1.007160186767578,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,297.0423278808594,297.390380859375,285.974365234375,1.0,0.5026412606239319,1.0,1.0,0.0,1.0,-2.6397244930267334,2.639718770980835,5.596704340860015e-06,2.036097288131714,1.0,1.0,0.0,119.67396545410156,100.0,26898.69921875,0.0,1588.978759765625,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510155439376831,1.0,0.0,0.0,3.530323266983032,3.530344724655152,8.31614840990369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3984375,0.0,1346.823974609375,1895.4371337890625,0.0,2034.2432861328125,0.8723577260971069,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891649842262268,0.3903104662895202,0.3520010113716125,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.8393345475196838,0.3273275196552276,0.3113342225551605,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804821372032166,0.3788671493530273,0.2660283744335174,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940345406532288,0.2750205099582672,0.2622587084770202,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403518557548523,0.2217536270618438,1.007160186767578,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,297.0423278808594,297.390380859375,285.974365234375,1.0,0.5026412606239319,1.0,1.0,0.0,1.0,-2.6397244930267334,2.639718770980835,5.596704340860015e-06,2.036097288131714,1.0,1.0,0.0,119.67396545410156,100.0,26898.69921875,0.0,1588.978759765625,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510155439376831,1.0,0.0,0.0,3.530323266983032,3.530344724655152,8.31614840990369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.3984375,0.0,1346.823974609375,1895.4371337890625,0.0,2034.2432861328125,0.8723577260971069,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147036671638488,0.3930810093879699,0.3540980815887451,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620104789733887,0.3305263817310333,0.3139384686946869,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.904246985912323,0.3805752694606781,0.2669132053852081,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160538673400879,0.2774553298950195,0.2641481757164001,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.759071409702301,0.2230210453271865,1.0109084844589231,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,297.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977276921272278,1.0,1.0,0.0,1.0,-2.653211832046509,2.653206348419189,5.654252618114697e-06,2.046602487564087,1.0,1.0,0.0,109.97544860839844,88.0,27277.810546875,0.0,1564.0880126953125,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557533383369446,1.0,0.0,0.0,3.603259563446045,3.603281974792481,8.663320159030263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07861328125,0.0,1432.0367431640625,1895.4371337890625,0.0,2075.428955078125,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147036671638488,0.3930810093879699,0.3540980815887451,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.8620104789733887,0.3305263817310333,0.3139384686946869,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.904246985912323,0.3805752694606781,0.2669132053852081,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160538673400879,0.2774553298950195,0.2641481757164001,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.759071409702301,0.2230210453271865,1.0109084844589231,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,297.1363830566406,297.3853759765625,285.9783935546875,1.0,0.4977276921272278,1.0,1.0,0.0,1.0,-2.653211832046509,2.653206348419189,5.654252618114697e-06,2.046602487564087,1.0,1.0,0.0,109.97544860839844,88.0,27277.810546875,0.0,1564.0880126953125,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557533383369446,1.0,0.0,0.0,3.603259563446045,3.603281974792481,8.663320159030263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.07861328125,0.0,1432.0367431640625,1895.4371337890625,0.0,2075.428955078125,0.8902549147605896,1.0,0.0,3.0,1.0,0.0
12303060,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.95104318857193,0.3958123028278351,0.3561288118362427,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.892920196056366,0.333732008934021,0.316515564918518,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390345215797424,0.3822943270206451,0.2677812576293945,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.842754602432251,0.27989062666893,0.2660045027732849,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849060893058777,0.2242929339408874,1.0145182609558103,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,297.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921583235263824,1.0,1.0,0.0,1.0,-2.666360855102539,2.6663551330566406,5.710651294066338e-06,2.056849718093872,1.0,1.0,0.0,99.3603057861328,76.0,27649.40625,0.0,1534.278076171875,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603527307510376,1.0,0.0,0.0,3.67354154586792,3.673564910888672,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37451171875,0.0,1517.478271484375,1895.4371337890625,0.0,2115.667236328125,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303120,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.95104318857193,0.3958123028278351,0.3561288118362427,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.892920196056366,0.333732008934021,0.316515564918518,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390345215797424,0.3822943270206451,0.2677812576293945,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.842754602432251,0.27989062666893,0.2660045027732849,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849060893058777,0.2242929339408874,1.0145182609558103,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,297.2287902832031,297.3807983398437,285.9832763671875,1.0,0.4921583235263824,1.0,1.0,0.0,1.0,-2.666360855102539,2.6663551330566406,5.710651294066338e-06,2.056849718093872,1.0,1.0,0.0,99.3603057861328,76.0,27649.40625,0.0,1534.278076171875,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603527307510376,1.0,0.0,0.0,3.67354154586792,3.673564910888672,9.004574508253427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.37451171875,0.0,1517.478271484375,1895.4371337890625,0.0,2115.667236328125,0.907508671283722,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912971258163452,0.3984923362731933,0.3580965101718902,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.938127100467682,0.3369342982769012,0.3190707862377167,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.981394112110138,0.3840140402317047,0.2686359882354736,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802536725997925,0.2823173105716705,0.2678337395191192,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195313215255737,0.2255602777004242,1.0180180072784424,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,297.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861875474452972,1.0,1.0,0.0,1.0,-2.679227113723755,2.6792211532592773,5.766119556938065e-06,2.066882371902466,1.0,1.0,0.0,88.20702362060547,79.0,28013.306640625,0.0,1501.2998046875,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648544907569885,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1201171875,0.0,1603.4970703125,1895.4371337890625,0.0,2155.28466796875,0.92424213886261,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.9912971258163452,0.3984923362731933,0.3580965101718902,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.938127100467682,0.3369342982769012,0.3190707862377167,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.981394112110138,0.3840140402317047,0.2686359882354736,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802536725997925,0.2823173105716705,0.2678337395191192,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195313215255737,0.2255602777004242,1.0180180072784424,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,297.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861875474452972,1.0,1.0,0.0,1.0,-2.679227113723755,2.6792211532592773,5.766119556938065e-06,2.066882371902466,1.0,1.0,0.0,88.20702362060547,79.0,28013.306640625,0.0,1501.2998046875,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648544907569885,1.0,0.0,0.0,3.7416815757751465,3.741705656051636,9.341721920463896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1201171875,0.0,1603.4970703125,1895.4371337890625,0.0,2155.28466796875,0.92424213886261,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999004662036896,0.356485903263092,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9537461996078492,0.3385205864906311,0.3204509019851684,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927270412445068,0.3848601877689361,0.2691404819488525,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934782147407532,0.2835142910480499,0.2688490748405456,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.830318033695221,0.2261794358491897,1.0202521085739136,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,297.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849229156970978,1.0,1.0,0.0,1.0,-2.6831917762756348,2.683185815811157,5.78352774027735e-06,2.070099353790283,1.0,1.0,0.0,85.23338317871094,79.0,28184.55859375,0.0,1493.3382568359375,1.0,283.1499938964844,284.9314880371094,291.5350646972656,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,32256.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670937776565552,1.0,0.0,0.0,3.7829434871673584,3.782968282699585,9.54889287640981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.501953125,0.0,1657.1329345703125,1895.4371337890625,0.0,2175.074951171875,0.9315652251243592,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020887017250061,0.3505024015903473,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610092639923096,0.3400712013244629,0.321874588727951,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9974347949028016,0.3856682777404785,0.2696760892868042,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999159336090088,0.2846755385398865,0.2699077129364013,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.83534175157547,0.2267669141292572,1.0227031707763672,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,297.4064636230469,297.3764038085937,285.9890441894531,1.0,0.484060525894165,1.0,1.0,0.0,1.0,-2.682854413986206,2.6828484535217285,5.7821675909508485e-06,2.0698840618133545,1.0,1.0,0.0,83.96659088134766,97.0,28294.625,0.0,1486.9222412109375,1.0,283.1499938964844,284.92633056640625,291.5574951171875,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.361328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691792249679565,1.0,0.0,0.0,3.808032274246216,3.8080573081970215,9.675969749878275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.19482421875,0.0,1690.32275390625,1895.4371337890625,0.0,2193.55322265625,0.9405401349067688,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060553312301636,0.3579124212265014,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570577144622804,0.3431662321090698,0.324845403432846,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933188557624816,0.3872771263122558,0.2708354294300079,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960103988647461,0.2869893014431,0.2721476852893829,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313162326812744,0.2279482334852218,1.028262495994568,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,297.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894825220108032,1.0,1.0,0.0,1.0,-2.706061840057373,2.7060561180114746,5.88212969887536e-06,2.0875487327575684,1.0,1.0,0.0,86.3383560180664,115.0,28724.59765625,0.0,1530.13623046875,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730595469474792,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5654296875,0.0,1778.1275634765625,1895.4371337890625,0.0,2228.055419921875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060553312301636,0.3579124212265014,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570577144622804,0.3431662321090698,0.324845403432846,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933188557624816,0.3872771263122558,0.2708354294300079,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960103988647461,0.2869893014431,0.2721476852893829,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313162326812744,0.2279482334852218,1.028262495994568,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,297.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894825220108032,1.0,1.0,0.0,1.0,-2.706061840057373,2.7060561180114746,5.88212969887536e-06,2.0875487327575684,1.0,1.0,0.0,86.3383560180664,115.0,28724.59765625,0.0,1530.13623046875,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730595469474792,1.0,0.0,0.0,3.872859001159668,3.872884750366211,1.000821498564619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5654296875,0.0,1778.1275634765625,1895.4371337890625,0.0,2228.055419921875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815186858177184,0.4066078066825866,0.3659761548042297,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271897077560424,0.3459506928920746,0.3278805911540985,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677072167396544,0.3885194361209869,0.2720184624195099,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704800605773926,0.2890176177024841,0.2744655311107635,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086305856704712,0.2288591414690017,1.0342565774917605,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,297.5711364746094,297.3619079589844,285.9401550292969,1.0,0.499463677406311,1.0,1.0,0.0,1.0,-2.733173370361328,2.7331674098968506,5.9973422139592e-06,2.106936454772949,1.0,1.0,0.0,95.03270721435548,133.0,29381.310546875,0.0,1607.6861572265625,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831023931503296,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.49365234375,0.0,1852.847412109375,1895.4371337890625,0.0,2318.0390625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815186858177184,0.4066078066825866,0.3659761548042297,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9271897077560424,0.3459506928920746,0.3278805911540985,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677072167396544,0.3885194361209869,0.2720184624195099,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8704800605773926,0.2890176177024841,0.2744655311107635,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086305856704712,0.2288591414690017,1.0342565774917605,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,297.5711364746094,297.3619079589844,285.9401550292969,1.0,0.499463677406311,1.0,1.0,0.0,1.0,-2.733173370361328,2.7331674098968506,5.9973422139592e-06,2.106936454772949,1.0,1.0,0.0,95.03270721435548,133.0,29381.310546875,0.0,1607.6861572265625,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831023931503296,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.49365234375,0.0,1852.847412109375,1895.4371337890625,0.0,2318.0390625,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.942163586616516,0.4065884053707123,0.3666382431983948,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.8892906308174133,0.3476130068302154,0.3301937580108642,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9260295033454896,0.3886497616767883,0.2727053165435791,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383683562278748,0.2900995910167694,0.2762060165405273,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.776655375957489,0.2290299534797668,1.0383212566375732,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,297.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092966556549072,1.0,1.0,0.0,1.0,-2.742213249206543,2.742207288742065,6.041573215043172e-06,2.1160144805908203,1.0,1.0,0.0,108.10147857666016,133.0,30304.40625,0.0,1683.26513671875,1.0,282.7597045898437,284.59619140625,291.74664306640625,293.75982666015625,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019709587097168,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.626953125,0.0,1889.467529296875,1895.4371337890625,0.0,2489.458984375,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.936574935913086,0.4065877795219421,0.3666841387748718,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847717642784119,0.3478045165538788,0.3304488062858581,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204627871513368,0.3886284232139587,0.2727436125278473,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344443440437317,0.2902132868766784,0.2763897776603699,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726329565048218,0.2290196418762207,1.038650393486023,285.7274475097656,284.95001220703125,296.64874267578125,288.6650695800781,297.647216796875,297.3400573730469,285.7265625,1.0,0.5107000470161438,1.0,1.0,0.0,1.0,-2.7432377338409424,2.7432315349578857,6.046116141078528e-06,2.116818428039551,1.0,1.0,0.0,109.9969482421875,151.0,30338.56640625,0.0,1693.642578125,1.0,282.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803045928478241,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.90380859375,0.0,1893.319091796875,1895.4371337890625,0.0,2499.30615234375,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
