time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952643275260925,0.4059478044509887,0.366872102022171,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510643243789673,0.3488413393497467,0.3322505950927734,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815724849700928,0.3877927362918854,0.2727887630462646,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037517070770264,0.2906573414802551,0.2776228189468384,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428328394889832,0.2284791767597198,1.0400606393814087,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,297.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225657224655151,1.0,1.0,0.0,1.0,-2.748865127563477,2.748859167098999,6.071253210393479e-06,2.1213037967681885,1.0,1.0,0.0,126.84200286865234,169.0,31219.05078125,0.0,1780.9310302734375,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203076124191284,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05712890625,0.0,1917.716552734375,1895.4371337890625,0.0,2658.419189453125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952643275260925,0.4059478044509887,0.366872102022171,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8510643243789673,0.3488413393497467,0.3322505950927734,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815724849700928,0.3877927362918854,0.2727887630462646,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037517070770264,0.2906573414802551,0.2776228189468384,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428328394889832,0.2284791767597198,1.0400606393814087,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,297.7184753417969,297.3140869140625,285.50445556640625,1.0,0.5225657224655151,1.0,1.0,0.0,1.0,-2.748865127563477,2.748859167098999,6.071253210393479e-06,2.1213037967681885,1.0,1.0,0.0,126.84200286865234,169.0,31219.05078125,0.0,1780.9310302734375,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203076124191284,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.05712890625,0.0,1917.716552734375,1895.4371337890625,0.0,2658.419189453125,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788087964057922,0.4054813683032989,0.3668736815452575,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371161818504333,0.3491831123828888,0.3329960405826568,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654891848564148,0.3871940374374389,0.2726916968822479,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893943190574646,0.2907110452651977,0.2780904173851013,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304381132125854,0.2280431687831878,1.0400614738464355,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,297.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285137295722961,1.0,1.0,0.0,1.0,-2.750211000442505,2.750205039978028,6.077306352381129e-06,2.122392177581787,1.0,1.0,0.0,135.70359802246094,169.0,32088.107421875,0.0,1824.5206298828125,1.0,282.1932983398437,284.1378173828125,291.80865478515625,293.98406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303227424621582,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.04541015625,0.0,1925.9595947265625,1895.4371337890625,0.0,2751.4501953125,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638463616371155,0.4049130380153656,0.3666927516460418,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30694580078125,0.8244964480400085,0.3494222164154053,0.3335922062397003,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510182499885559,0.3864934146404266,0.2724707722663879,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761926054954529,0.290666788816452,0.2784238159656524,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189134955406189,0.227510467171669,1.039485216140747,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,297.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343961715698242,1.0,1.0,0.0,1.0,-2.7501540184021,2.750148057937622,6.077141279092757e-06,2.12238883972168,1.0,1.0,0.0,144.8281707763672,172.0,32237.12109375,0.0,1867.21630859375,1.0,282.1559753417969,284.0930480957031,291.78912353515625,293.9227905273437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341382741928101,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.982421875,0.0,1932.3319091796875,1895.4371337890625,0.0,2787.00146484375,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462163209915161,0.4036135971546173,0.3660615682601928,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091520071029663,0.3497393727302551,0.3344402909278869,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339322805404663,0.384961873292923,0.2718081772327423,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606453895568848,0.2904269099235534,0.2787430584430694,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034673094749451,0.2262989580631256,1.0366346836090088,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,297.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414350628852844,1.0,1.0,0.0,1.0,-2.746581554412842,2.7465755939483643,6.061556177883176e-06,2.119722366333008,1.0,1.0,0.0,157.13221740722656,160.0,33243.93359375,0.0,1919.3111572265625,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467724323272705,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.07958984375,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.05029296875,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462163209915161,0.4036135971546173,0.3660615682601928,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8091520071029663,0.3497393727302551,0.3344402909278869,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339322805404663,0.384961873292923,0.2718081772327423,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606453895568848,0.2904269099235534,0.2787430584430694,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7034673094749451,0.2262989580631256,1.0366346836090088,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,297.8442687988281,297.2622375488281,285.1111755371094,1.0,0.5414350628852844,1.0,1.0,0.0,1.0,-2.746581554412842,2.7465755939483643,6.061556177883176e-06,2.119722366333008,1.0,1.0,0.0,157.13221740722656,160.0,33243.93359375,0.0,1919.3111572265625,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467724323272705,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.07958984375,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.05029296875,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419148921966553,0.402055561542511,0.3648306131362915,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059287667274475,0.3498544096946716,0.3347014784812927,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296236991882324,0.3832509219646454,0.2707293629646301,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572711706161499,0.2900114059448242,0.2784976661205292,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990213394165039,0.2249409109354019,1.0312106609344482,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,297.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413199663162231,1.0,1.0,0.0,1.0,-2.737312078475952,2.7373061180114746,6.020846285537118e-06,2.1126320362091064,0.9991127848625184,0.9991127848625184,0.0,159.5513153076172,148.0,34227.57421875,0.0,1916.13916015625,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588310480117798,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.1591796875,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.042236328125,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8419148921966553,0.402055561542511,0.3648306131362915,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8059287667274475,0.3498544096946716,0.3347014784812927,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8296236991882324,0.3832509219646454,0.2707293629646301,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7572711706161499,0.2900114059448242,0.2784976661205292,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990213394165039,0.2249409109354019,1.0312106609344482,284.9150390625,284.95001220703125,296.8987731933594,288.79083251953125,297.8977355957031,297.2383117675781,284.9138488769531,1.0,0.5413199663162231,1.0,1.0,0.0,1.0,-2.737312078475952,2.7373061180114746,6.020846285537118e-06,2.1126320362091064,0.9991127848625184,0.9991127848625184,0.0,159.5513153076172,148.0,34227.57421875,0.0,1916.13916015625,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588310480117798,1.0,0.0,0.0,3.990657329559326,3.990684747695923,1.062630076376081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.1591796875,0.0,1945.6578369140625,1895.4371337890625,0.0,3018.042236328125,0.981838047504425,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445674180984497,0.4002988636493683,0.3631961941719055,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097409605979919,0.3498388528823852,0.3345951437950134,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320688009262085,0.3814308047294616,0.26939457654953,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603327631950378,0.2894950211048126,0.2779118716716766,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009379267692566,0.2235241383314132,1.024343729019165,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,297.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372658967971802,1.0,1.0,0.0,1.0,-2.724662065505981,2.724656105041504,5.96532618146739e-06,2.102868795394897,0.9944064021110536,0.9944064021110536,0.0,155.96853637695312,136.0,35252.95703125,0.0,1879.84326171875,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708921670913696,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.27880859375,0.0,1943.2938232421875,1895.4371337890625,0.0,3131.179443359375,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.719970703125,0.8445674180984497,0.4002988636493683,0.3631961941719055,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.8097409605979919,0.3498388528823852,0.3345951437950134,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320688009262085,0.3814308047294616,0.26939457654953,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603327631950378,0.2894950211048126,0.2779118716716766,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009379267692566,0.2235241383314132,1.024343729019165,284.719970703125,284.95001220703125,296.94512939453125,288.8116455078125,297.9442443847656,297.2164001464844,284.7186584472656,1.0,0.5372658967971802,1.0,1.0,0.0,1.0,-2.724662065505981,2.724656105041504,5.96532618146739e-06,2.102868795394897,0.9944064021110536,0.9944064021110536,0.0,155.96853637695312,136.0,35252.95703125,0.0,1879.84326171875,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708921670913696,1.0,0.0,0.0,3.987871408462525,3.987898826599121,1.0611470315780025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.27880859375,0.0,1943.2938232421875,1895.4371337890625,0.0,3131.179443359375,0.9812971949577332,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514783978462219,0.3982488214969635,0.361199289560318,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.81756192445755,0.3496872186660766,0.3342351913452148,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386750221252441,0.3794884979724884,0.2678824961185455,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674364447593689,0.2888772189617157,0.2771037518978119,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.706753671169281,0.2220688611268997,1.0166808366775513,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,297.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308233499526978,1.0,1.0,0.0,1.0,-2.709834575653076,2.709828615188598,5.900514679524349e-06,2.091395854949951,0.9870445728302002,0.9870445728302002,0.0,149.021240234375,124.0,36210.06640625,0.0,1824.9952392578125,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827812671661377,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54296875,0.0,1932.48876953125,1895.4371337890625,0.0,3242.6396484375,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8514783978462219,0.3982488214969635,0.361199289560318,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223388671875,0.81756192445755,0.3496872186660766,0.3342351913452148,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386750221252441,0.3794884979724884,0.2678824961185455,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224914550781,0.7674364447593689,0.2888772189617157,0.2771037518978119,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.706753671169281,0.2220688611268997,1.0166808366775513,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,297.9832458496094,297.196044921875,284.5207824707031,1.0,0.5308233499526978,1.0,1.0,0.0,1.0,-2.709834575653076,2.709828615188598,5.900514679524349e-06,2.091395854949951,0.9870445728302002,0.9870445728302002,0.0,149.021240234375,124.0,36210.06640625,0.0,1824.9952392578125,1.0,280.95587158203125,283.1333923339844,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827812671661377,1.0,0.0,0.0,3.978508710861206,3.9785361289978014,1.056170162883063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54296875,0.0,1932.48876953125,1895.4371337890625,0.0,3242.6396484375,0.9792839884757996,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563209772109985,0.3971412479877472,0.3601312041282654,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720397949219,0.8226358294487,0.3495693504810333,0.3340080976486206,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433220386505127,0.3784908950328827,0.2671052813529968,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.7722998261451721,0.2885386347770691,0.2766592502593994,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108218669891357,0.2213339209556579,1.0127348899841309,284.371337890625,284.95001220703125,297.0003967285156,288.8333435058594,297.999755859375,297.1864929199219,284.3617248535156,1.0,0.5270172953605652,1.0,1.0,0.0,1.0,-2.702068567276001,2.7020626068115234,5.86668875257601e-06,2.085376262664795,0.9817279577255248,0.9817279577255248,0.0,144.72274780273438,124.0,37089.13671875,0.0,1793.4521484375,1.0,280.6932678222656,282.9417419433594,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911638855934143,1.0,0.0,0.0,3.971198558807373,3.9712259769439697,1.0522925322220544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.2021484375,0.0,1923.828369140625,1895.4371337890625,0.0,3321.090576171875,0.977671205997467,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8617067933082581,0.3959323167800903,0.3588820695877075,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8281585574150085,0.3493862152099609,0.3336648941040039,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485276699066162,0.3774325251579284,0.2662356197834015,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777058482170105,0.2881469428539276,0.2761193513870239,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3228759765625,0.7151678204536438,0.2205634713172912,1.0084664821624756,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,298.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228952169418335,1.0,1.0,0.0,1.0,-2.693332433700561,2.693326711654663,5.828752364323009e-06,2.078604221343994,0.9770042896270752,0.9770042896270752,0.0,140.15606689453125,112.0,37098.5234375,0.0,1759.40673828125,1.0,280.65582275390625,282.8961486816406,291.87908935546875,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36475.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940869569778442,1.0,0.0,0.0,3.9616780281066895,3.961705446243286,1.0472531357663684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.15234375,0.0,1912.2169189453125,1895.4371337890625,0.0,3348.406494140625,0.9756009578704834,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750844597816467,0.3933881223201751,0.3563141524791717,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414484262466431,0.3489270508289337,0.3329056203365326,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615009784698486,0.3752513527870178,0.2644737362861633,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908679842948914,0.2872963547706604,0.2749814093112945,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253129482269287,0.2189944833517074,0.9997829794883728,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,298.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139920711517334,1.0,1.0,0.0,1.0,-2.675415515899658,2.67540979385376,5.7512907005730085e-06,2.06469464302063,0.9642780423164368,0.9642780423164368,0.0,130.20611572265625,100.0,37917.0390625,0.0,1687.568359375,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046143293380736,1.0,0.0,0.0,3.936250686645508,3.936277866363525,1.0338529818909592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.203125,0.0,1881.299560546875,1895.4371337890625,0.0,3446.5576171875,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750844597816467,0.3933881223201751,0.3563141524791717,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.8414484262466431,0.3489270508289337,0.3329056203365326,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615009784698486,0.3752513527870178,0.2644737362861633,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.7908679842948914,0.2872963547706604,0.2749814093112945,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253129482269287,0.2189944833517074,0.9997829794883728,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,298.0365600585937,297.1595458984375,284.1197509765625,1.0,0.5139920711517334,1.0,1.0,0.0,1.0,-2.675415515899658,2.67540979385376,5.7512907005730085e-06,2.06469464302063,0.9642780423164368,0.9642780423164368,0.0,130.20611572265625,100.0,37917.0390625,0.0,1687.568359375,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046143293380736,1.0,0.0,0.0,3.936250686645508,3.936277866363525,1.0338529818909592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.203125,0.0,1881.299560546875,1895.4371337890625,0.0,3446.5576171875,0.9700009226799012,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918610215187073,0.3906387090682983,0.3535392582416534,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580451011657715,0.3483076691627502,0.3319746553897857,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779464960098267,0.3729391992092132,0.262605756521225,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069700598716736,0.2863238155841827,0.273707240819931,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375872135162354,0.2173572927713394,0.9906938672065736,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,298.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044031143188477,1.0,1.0,0.0,1.0,-2.6562652587890625,2.656259775161743,5.669027359544998e-06,2.04980731010437,0.9488446116447448,0.9488446116447448,0.0,119.64151000976562,88.0,38757.69921875,0.0,1612.10595703125,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147489666938782,1.0,0.0,0.0,3.9007372856140137,3.900763988494873,1.0152820095754578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.83349609375,0.0,1838.3203125,1895.4371337890625,0.0,3540.6220703125,0.962161421775818,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91864013671875,0.8918610215187073,0.3906387090682983,0.3535392582416534,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8580451011657715,0.3483076691627502,0.3319746553897857,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8779464960098267,0.3729391992092132,0.262605756521225,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8069700598716736,0.2863238155841827,0.273707240819931,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.7375872135162354,0.2173572927713394,0.9906938672065736,283.91864013671875,284.95001220703125,297.04998779296875,288.8412780761719,298.0498352050781,297.1437072753906,283.9169921875,1.0,0.5044031143188477,1.0,1.0,0.0,1.0,-2.6562652587890625,2.656259775161743,5.669027359544998e-06,2.04980731010437,0.9488446116447448,0.9488446116447448,0.0,119.64151000976562,88.0,38757.69921875,0.0,1612.10595703125,1.0,280.0562744140625,282.43316650390625,291.8773498535156,294.4213562011719,293.1499938964844,293.1499938964844,279.75,36987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147489666938782,1.0,0.0,0.0,3.9007372856140137,3.900763988494873,1.0152820095754578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.83349609375,0.0,1838.3203125,1895.4371337890625,0.0,3540.6220703125,0.962161421775818,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.912096917629242,0.3878101110458374,0.3507016897201538,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8779988288879395,0.3475568890571594,0.3309279978275299,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7183837890625,0.8976067900657654,0.3705906569957733,0.2607192099094391,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7186584472656,0.824469804763794,0.2852712869644165,0.2723649442195892,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.7523549199104309,0.2157175093889236,0.9816248416900636,283.71832275390625,284.95001220703125,297.0544128417969,288.8358459472656,298.0544128417969,297.1297607421875,283.71649169921875,1.0,0.4947039186954498,1.0,1.0,0.0,1.0,-2.6368210315704346,2.636815309524536,5.586078259511851e-06,2.034677267074585,0.9314051270484924,0.9314051270484924,0.0,109.17166137695312,88.0,39526.8046875,0.0,1537.692626953125,1.0,279.75762939453125,282.2104187011719,291.8721008300781,294.4685974121094,293.1499938964844,293.1499938964844,279.75,37304.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243547916412354,1.0,0.0,0.0,3.855304002761841,3.855330228805542,9.9176895673736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.7890625,0.0,1784.112548828125,1895.4371337890625,0.0,3629.291748046875,0.9521305561065674,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168884277344,0.9130946397781372,0.3877011835575104,0.3505787253379822,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8789286017417908,0.347529798746109,0.330880343914032,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.8985166549682617,0.3704995214939117,0.2606379389762878,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171936035156,0.8252502083778381,0.2852310538291931,0.2723057866096496,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.7530507445335388,0.2156523764133453,0.9812368154525756,283.7168884277344,284.95001220703125,297.054443359375,288.8355712890625,298.054443359375,297.1292724609375,283.71533203125,1.0,0.4942901730537414,1.0,1.0,0.0,1.0,-2.6359808444976807,2.6359751224517822,5.582502581091831e-06,2.0340209007263184,0.9307287335395812,0.9307287335395812,0.0,108.73109436035156,76.0,39514.6875,0.0,1534.5540771484375,1.0,279.75653076171875,282.20947265625,291.8688659667969,294.4621276855469,293.1499938964844,293.1499938964844,279.45001220703125,37314.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243363738059998,1.0,0.0,0.0,3.853204011917114,3.8532304763793945,9.906889317790046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.9365234375,0.0,1781.598388671875,1895.4371337890625,0.0,3629.1220703125,0.951666295528412,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422314167022704,0.3846308290958404,0.34747514128685,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054226279258728,0.346611887216568,0.3296421468257904,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262881875038148,0.3679562211036682,0.2585881650447845,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474763631820679,0.2840346693992615,0.2707950472831726,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733320593833923,0.2138944268226623,0.9714882969856262,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,298.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837513267993927,1.0,1.0,0.0,1.0,-2.614771604537964,2.6147661209106445,5.492720447364263e-06,2.017502546310425,0.9100027084350586,0.9100027084350586,0.0,97.6115493774414,64.0,40191.60546875,0.0,1455.9622802734375,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329821467399596,1.0,0.0,0.0,3.791306495666504,3.791332244873047,9.591158232069574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7158203125,0.0,1709.3809814453125,1895.4371337890625,0.0,3708.445556640625,0.938015878200531,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.9422314167022704,0.3846308290958404,0.34747514128685,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9054226279258728,0.346611887216568,0.3296421468257904,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189514160156,0.9262881875038148,0.3679562211036682,0.2585881650447845,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191650390625,0.8474763631820679,0.2840346693992615,0.2707950472831726,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51953125,0.7733320593833923,0.2138944268226623,0.9714882969856262,283.5189208984375,284.95001220703125,297.0513916015625,288.8275756835937,298.051513671875,297.1150207519531,283.5175170898437,1.0,0.4837513267993927,1.0,1.0,0.0,1.0,-2.614771604537964,2.6147661209106445,5.492720447364263e-06,2.017502546310425,0.9100027084350586,0.9100027084350586,0.0,97.6115493774414,64.0,40191.60546875,0.0,1455.9622802734375,1.0,279.4569091796875,281.9922180175781,291.85662841796875,294.4937438964844,293.1499938964844,293.1499938964844,279.1499938964844,37704.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329821467399596,1.0,0.0,0.0,3.791306495666504,3.791332244873047,9.591158232069574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.7158203125,0.0,1709.3809814453125,1895.4371337890625,0.0,3708.445556640625,0.938015878200531,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3747863769531,0.959218204021454,0.3830967843532562,0.3459481298923492,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3753356933594,0.923046350479126,0.3461246788501739,0.329008549451828,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.375,0.9440390467643738,0.366674542427063,0.2575688660144806,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37664794921875,0.8614683151245117,0.2834190130233764,0.2700314819812774,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.379150390625,0.7861128449440002,0.2130147218704223,0.9666268825531006,283.3747253417969,284.95001220703125,297.0471496582031,288.82275390625,298.04736328125,297.1083374023437,283.3645935058594,1.0,0.4783545136451721,1.0,1.0,0.0,1.0,-2.604191541671753,2.6041860580444336,5.448187039291952e-06,2.00925350189209,0.898115336894989,0.898115336894989,0.0,91.95419311523438,64.0,40930.1640625,0.0,1416.7210693359375,1.0,279.19793701171875,281.8203125,291.8746643066406,294.60809326171875,293.1499938964844,293.1499938964844,279.1499938964844,37938.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393097162246704,1.0,0.0,0.0,3.754335880279541,3.754361152648926,9.40501536206284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.81005859375,0.0,1667.294677734375,1895.4371337890625,0.0,3766.16650390625,0.9298471212387084,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.976405143737793,0.3814982771873474,0.344302773475647,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9433931708335876,0.3455785810947418,0.3282847106456756,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271179199219,0.9627748131752014,0.3653391003608703,0.25647833943367,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273010253906,0.8776484727859497,0.2827571034431457,0.269197553396225,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.8006287813186646,0.2121053636074066,0.961551308631897,283.3270874023437,284.95001220703125,297.0411376953125,288.8174133300781,298.0414428710937,297.1015014648437,283.3260192871094,1.0,0.4728545248508453,1.0,1.0,0.0,1.0,-2.592933893203736,2.592928409576416,5.401012913353043e-06,2.0004823207855225,0.8867678642272949,0.8867678642272949,0.0,86.34905242919922,67.0,40782.171875,0.0,1377.1337890625,1.0,279.1573181152344,281.7840576171875,291.8421325683594,294.5176696777344,293.1499938964844,293.1499938964844,279.45001220703125,38164.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406689405441284,1.0,0.0,0.0,3.7122857570648193,3.712310552597046,9.195514962812013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.42724609375,0.0,1620.0465087890625,1895.4371337890625,0.0,3778.525634765625,0.9206326603889464,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962284564971924,0.3802445530891418,0.3423919081687927,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694079160690308,0.3457248508930206,0.3277890980243683,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850390553474426,0.3641897141933441,0.2551511526107788,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004985094070435,0.2824872434139251,0.2683651447296142,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196065425872803,0.2111613005399704,0.9548237919807434,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,298.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667505919933319,1.0,1.0,0.0,1.0,-2.579348564147949,2.579343318939209,5.343904831534019e-06,1.989670395851136,0.8693622946739197,0.8693622946739197,0.0,79.79983520507812,85.0,39349.94921875,0.0,1330.752197265625,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223902821540833,1.0,0.0,0.0,3.6284329891204834,3.6284570693969727,8.784792271399056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7451171875,0.0,1525.874755859375,1895.4371337890625,0.0,3611.200927734375,0.9020212292671204,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.9962284564971924,0.3802445530891418,0.3423919081687927,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5276794433594,0.9694079160690308,0.3457248508930206,0.3277890980243683,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850390553474426,0.3641897141933441,0.2551511526107788,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273132324219,0.9004985094070435,0.2824872434139251,0.2683651447296142,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.8196065425872803,0.2111613005399704,0.9548237919807434,283.52783203125,284.95001220703125,297.0240783691406,288.80517578125,298.0245361328125,297.1009826660156,283.5307312011719,1.0,0.4667505919933319,1.0,1.0,0.0,1.0,-2.579348564147949,2.579343318939209,5.343904831534019e-06,1.989670395851136,0.8693622946739197,0.8693622946739197,0.0,79.79983520507812,85.0,39349.94921875,0.0,1330.752197265625,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.25341796875,293.1499938964844,293.1499938964844,279.75,38227.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223902821540833,1.0,0.0,0.0,3.6284329891204834,3.6284570693969727,8.784792271399056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.7451171875,0.0,1525.874755859375,1895.4371337890625,0.0,3611.200927734375,0.9020212292671204,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903931021690368,0.380464106798172,0.3424103558063507,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630155563354492,0.3470299541950226,0.3288633525371551,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784172177314758,0.3643703460693359,0.2551421821117401,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.894064724445343,0.2832520306110382,0.2689498364925384,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134802579879761,0.2111680805683136,0.9542560577392578,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,298.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687496721744537,1.0,1.0,0.0,1.0,-2.5806596279144287,2.5806541442871094,5.34888658876298e-06,1.9904565811157229,0.8552702069282532,0.8552702069282532,0.0,81.52620697021484,103.0,38050.26953125,0.0,1340.0277099609375,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021885395050048,1.0,0.0,0.0,3.5484843254089355,3.5485076904296875,8.401930244872347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.275390625,0.0,1438.5050048828125,1895.4371337890625,0.0,3423.9765625,0.884188175201416,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9903931021690368,0.380464106798172,0.3424103558063507,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.75738525390625,0.9630155563354492,0.3470299541950226,0.3288633525371551,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574768066406,0.9784172177314758,0.3643703460693359,0.2551421821117401,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.894064724445343,0.2832520306110382,0.2689498364925384,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.75616455078125,0.8134802579879761,0.2111680805683136,0.9542560577392578,283.757568359375,284.95001220703125,297.0005798339844,288.7910461425781,298.0011291503906,297.1119079589844,283.7611083984375,1.0,0.4687496721744537,1.0,1.0,0.0,1.0,-2.5806596279144287,2.5806541442871094,5.34888658876298e-06,1.9904565811157229,0.8552702069282532,0.8552702069282532,0.0,81.52620697021484,103.0,38050.26953125,0.0,1340.0277099609375,1.0,279.7412414550781,282.2979431152344,291.70770263671875,294.1226501464844,293.1499938964844,293.1499938964844,280.04998779296875,38113.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021885395050048,1.0,0.0,0.0,3.5484843254089355,3.5485076904296875,8.401930244872347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.275390625,0.0,1438.5050048828125,1895.4371337890625,0.0,3423.9765625,0.884188175201416,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651144742965698,0.3811899423599243,0.3432444334030151,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342473149299622,0.3488605916500091,0.3307714164257049,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506980180740356,0.3651840984821319,0.255825400352478,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.869206428527832,0.2845606505870819,0.2703583836555481,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904746532440186,0.2116957902908325,0.9574764966964722,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,297.9716491699219,297.126953125,283.9936828613281,1.0,0.4757165312767029,1.0,1.0,0.0,1.0,-2.590331792831421,2.5903263092041016,5.388818863139022e-06,1.997799277305603,0.8442961573600769,0.8442961573600769,0.0,89.08646392822266,121.0,36873.640625,0.0,1385.8529052734375,1.0,280.0404968261719,282.5693359375,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88478684425354,1.0,0.0,0.0,3.47682785987854,3.476850748062134,8.066027703534928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.619140625,0.0,1362.31884765625,1895.4371337890625,0.0,3261.4228515625,0.8681455254554749,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9651144742965698,0.3811899423599243,0.3432444334030151,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898986816406,0.9342473149299622,0.3488605916500091,0.3307714164257049,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.989990234375,0.9506980180740356,0.3651840984821319,0.255825400352478,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.869206428527832,0.2845606505870819,0.2703583836555481,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7904746532440186,0.2116957902908325,0.9574764966964722,283.9900817871094,284.95001220703125,296.970947265625,288.77508544921875,297.9716491699219,297.126953125,283.9936828613281,1.0,0.4757165312767029,1.0,1.0,0.0,1.0,-2.590331792831421,2.5903263092041016,5.388818863139022e-06,1.997799277305603,0.8442961573600769,0.8442961573600769,0.0,89.08646392822266,121.0,36873.640625,0.0,1385.8529052734375,1.0,280.0404968261719,282.5693359375,291.7024230957031,294.0387268066406,293.1499938964844,293.1499938964844,280.3500061035156,37882.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88478684425354,1.0,0.0,0.0,3.47682785987854,3.476850748062134,8.066027703534928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.619140625,0.0,1362.31884765625,1895.4371337890625,0.0,3261.4228515625,0.8681455254554749,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281415939331056,0.3821450173854828,0.3444611430168152,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992375135421753,0.3509559035301208,0.3331193923950195,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132145047187804,0.3663312792778015,0.2568907737731933,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407740592956543,0.286161333322525,0.2722388207912445,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632499933242798,0.2125116884708404,0.9628943800926208,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,297.9364013671875,297.1429748535156,284.2207336425781,1.0,0.485835999250412,1.0,1.0,0.0,1.0,-2.604661226272583,2.6046559810638428,5.448458978207782e-06,2.0087790489196777,0.8363147377967834,0.8363147377967834,0.0,100.49756622314452,139.0,35865.78125,0.0,1455.289794921875,1.0,280.33984375,282.84246826171875,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704195618629456,1.0,0.0,0.0,3.4166181087493896,3.416640043258667,7.789079745634808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30712890625,0.0,1299.7034912109375,1895.4371337890625,0.0,3126.746337890625,0.854598343372345,1.0,0.0,3.0,1.0,0.0
