time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9281415939331056,0.3821450173854828,0.3444611430168152,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171325683594,0.8992375135421753,0.3509559035301208,0.3331193923950195,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.9132145047187804,0.3663312792778015,0.2568907737731933,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2167053222656,0.8407740592956543,0.286161333322525,0.2722388207912445,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159118652344,0.7632499933242798,0.2125116884708404,0.9628943800926208,284.2173156738281,284.95001220703125,296.9355773925781,288.7574157714844,297.9364013671875,297.1429748535156,284.2207336425781,1.0,0.485835999250412,1.0,1.0,0.0,1.0,-2.604661226272583,2.6046559810638428,5.448458978207782e-06,2.0087790489196777,0.8363147377967834,0.8363147377967834,0.0,100.49756622314452,139.0,35865.78125,0.0,1455.289794921875,1.0,280.33984375,282.84246826171875,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704195618629456,1.0,0.0,0.0,3.4166181087493896,3.416640043258667,7.789079745634808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.30712890625,0.0,1299.7034912109375,1895.4371337890625,0.0,3126.746337890625,0.854598343372345,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686218261719,0.9094074964523317,0.382651686668396,0.3451165854930877,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681030273437,0.8835335373878479,0.3520480394363403,0.3343707621097564,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3683776855469,0.8962609767913818,0.3669617772102356,0.2574878633022308,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.8273981213569641,0.2870116531848907,0.2732664346694946,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3637390136719,0.7504504919052124,0.2129745483398437,0.9660561680793762,284.36871337890625,284.95001220703125,296.91583251953125,288.7479858398437,297.9167175292969,297.1506652832031,284.3804626464844,1.0,0.4916639626026153,1.0,1.0,0.0,1.0,-2.6127030849456787,2.61269760131836,5.482106189447222e-06,2.014957427978516,0.8338963389396667,0.8338963389396667,0.0,107.26761627197266,139.0,35010.09375,0.0,1496.2137451171875,1.0,280.5916442871094,283.0355529785156,291.6703186035156,293.8453063964844,293.1499938964844,293.1499938964844,280.6499938964844,37384.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617637753486633,1.0,0.0,0.0,3.391165971755981,3.39118766784668,7.673462505408679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.7880859375,0.0,1273.4434814453125,1895.4371337890625,0.0,3045.548095703125,0.848875880241394,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379272460937,0.893580973148346,0.3832453489303589,0.3459114730358124,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8691257238388062,0.3532077968120575,0.3357310891151428,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.8810672163963318,0.3676754832267761,0.2581818699836731,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.814915120601654,0.2879244983196258,0.2743928432464599,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7389495968818665,0.2134958505630493,0.9696342945098876,284.4379272460937,284.95001220703125,296.8948059082031,288.7381591796875,297.8957214355469,297.158447265625,284.44110107421875,1.0,0.4978708028793335,1.0,1.0,0.0,1.0,-2.62177848815918,2.6217730045318604,5.520205377251841e-06,2.021930932998657,0.8312246799468994,0.8312246799468994,0.0,114.48345947265624,157.0,34891.41015625,0.0,1540.7955322265625,1.0,280.6393737792969,283.1080627441406,291.6892395019531,293.904052734375,293.1499938964844,293.1499938964844,280.95001220703125,37214.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580275774002075,1.0,0.0,0.0,3.369813919067383,3.369835615158081,7.57713735310972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.97509765625,0.0,1251.6064453125,1895.4371337890625,0.0,3010.50732421875,0.843982994556427,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656328320503235,0.3844684362411499,0.3475382030010223,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439368605613708,0.3555684387683868,0.338518887758255,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542178273200989,0.3691632151603699,0.2596279978752136,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905727028846741,0.2897942662239074,0.2767223119735718,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184797525405884,0.2145911455154419,0.9772293567657472,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,297.8500061035156,297.1728515625,284.6531066894531,1.0,0.511011004447937,1.0,1.0,0.0,1.0,-2.640744686126709,2.6407392024993896,5.600286385742948e-06,2.0365209579467773,0.8289059400558472,0.8289059400558472,0.0,130.15748596191406,160.0,33944.73046875,0.0,1637.60302734375,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464945554733276,1.0,0.0,0.0,3.3374476432800293,3.3374688625335693,7.432283268826723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17529296875,0.0,1218.140380859375,1895.4371337890625,0.0,2902.449462890625,0.8365323543548584,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8656328320503235,0.3844684362411499,0.3475382030010223,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.8439368605613708,0.3555684387683868,0.338518887758255,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8542178273200989,0.3691632151603699,0.2596279978752136,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497802734375,0.7905727028846741,0.2897942662239074,0.2767223119735718,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7184797525405884,0.2145911455154419,0.9772293567657472,284.6502685546875,284.95001220703125,296.8489990234375,288.7174072265625,297.8500061035156,297.1728515625,284.6531066894531,1.0,0.511011004447937,1.0,1.0,0.0,1.0,-2.640744686126709,2.6407392024993896,5.600286385742948e-06,2.0365209579467773,0.8289059400558472,0.8289059400558472,0.0,130.15748596191406,160.0,33944.73046875,0.0,1637.60302734375,1.0,280.93878173828125,283.36407470703125,291.6729431152344,293.8311462402344,293.1499938964844,293.1499938964844,281.25,36832.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464945554733276,1.0,0.0,0.0,3.3374476432800293,3.3374688625335693,7.432283268826723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.17529296875,0.0,1218.140380859375,1895.4371337890625,0.0,2902.449462890625,0.8365323543548584,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.850864052772522,0.3858058154582977,0.34908127784729,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310644030570984,0.3580246567726135,0.3412026464939117,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402496576309204,0.3707927167415619,0.2610256671905517,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774713635444641,0.2917556762695312,0.2789443433284759,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066430449485779,0.2157814800739288,0.9843314290046692,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,297.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201076865196228,1.0,1.0,0.0,1.0,-2.6587092876434326,2.6587038040161133,5.67672850593226e-06,2.0503690242767334,0.8292246460914612,0.8292246460914612,0.0,140.9232940673828,148.0,33010.203125,0.0,1712.0435791015625,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351550698280334,1.0,0.0,0.0,3.319776058197021,3.3197970390319824,7.353783644248324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.216796875,0.0,1198.906982421875,1895.4371337890625,0.0,2796.484375,0.8323112726211548,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.850864052772522,0.3858058154582977,0.34908127784729,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8310644030570984,0.3580246567726135,0.3412026464939117,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402496576309204,0.3707927167415619,0.2610256671905517,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774713635444641,0.2917556762695312,0.2789443433284759,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066430449485779,0.2157814800739288,0.9843314290046692,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,297.7995910644531,297.1859741210937,284.85565185546875,1.0,0.5201076865196228,1.0,1.0,0.0,1.0,-2.6587092876434326,2.6587038040161133,5.67672850593226e-06,2.0503690242767334,0.8292246460914612,0.8292246460914612,0.0,140.9232940673828,148.0,33010.203125,0.0,1712.0435791015625,1.0,281.2384948730469,283.6095886230469,291.65191650390625,293.7538452148437,293.1499938964844,293.1499938964844,281.54998779296875,36445.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351550698280334,1.0,0.0,0.0,3.319776058197021,3.3197970390319824,7.353783644248324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.216796875,0.0,1198.906982421875,1895.4371337890625,0.0,2796.484375,0.8323112726211548,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506678938865662,0.3873520493507385,0.3504374623298645,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317272663116455,0.3606427013874054,0.3436528742313385,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403148651123047,0.3726432025432586,0.2622916102409363,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781294584274292,0.2938705384731293,0.2809264957904815,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070038914680481,0.2171249389648437,0.9902998805046082,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,297.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225252509117126,1.0,1.0,0.0,1.0,-2.674360990524292,2.6743552684783936,5.743730525864521e-06,2.0624241828918457,0.8322400450706482,0.8322400450706482,0.0,142.34432983398438,136.0,32206.62890625,0.0,1741.3963623046875,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241702914237976,1.0,0.0,0.0,3.3168785572052,3.316899538040161,7.340952947743062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.76220703125,0.0,1193.55224609375,1895.4371337890625,0.0,2694.24658203125,0.8313406705856323,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8506678938865662,0.3873520493507385,0.3504374623298645,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8317272663116455,0.3606427013874054,0.3436528742313385,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8403148651123047,0.3726432025432586,0.2622916102409363,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7781294584274292,0.2938705384731293,0.2809264957904815,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7070038914680481,0.2171249389648437,0.9902998805046082,285.05487060546875,284.95001220703125,296.74365234375,288.6718139648437,297.7448425292969,297.1990966796875,285.05694580078125,1.0,0.5225252509117126,1.0,1.0,0.0,1.0,-2.674360990524292,2.6743552684783936,5.743730525864521e-06,2.0624241828918457,0.8322400450706482,0.8322400450706482,0.0,142.34432983398438,136.0,32206.62890625,0.0,1741.3963623046875,1.0,281.5383605957031,283.8545837402344,291.63092041015625,293.6829528808594,293.1499938964844,293.1499938964844,281.8500061035156,36055.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241702914237976,1.0,0.0,0.0,3.3168785572052,3.316899538040161,7.340952947743062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.76220703125,0.0,1193.55224609375,1895.4371337890625,0.0,2694.24658203125,0.8313406705856323,1.0,0.0,3.0,1.0,0.0
12306180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.859107255935669,0.3891192376613617,0.3517820537090301,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404743671417236,0.3634454905986786,0.3460506796836853,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.848715603351593,0.3747221231460571,0.2635525166988373,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870307564735413,0.2961646318435669,0.2828500866889953,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.714791476726532,0.2186533063650131,0.996008276939392,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,297.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213810205459595,1.0,1.0,0.0,1.0,-2.689544439315796,2.6895384788513184,5.80902860747301e-06,2.074082851409912,0.8377681374549866,0.8377681374549866,0.0,137.97357177734375,124.0,31405.2421875,0.0,1743.80078125,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137308359146118,1.0,0.0,0.0,3.328150987625122,3.328171968460083,7.390934797513182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.79833984375,0.0,1201.5401611328125,1895.4371337890625,0.0,2597.591796875,0.8335096836090088,1.0,0.0,3.0,1.0,0.0
12306240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.859107255935669,0.3891192376613617,0.3517820537090301,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8404743671417236,0.3634454905986786,0.3460506796836853,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.848715603351593,0.3747221231460571,0.2635525166988373,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7870307564735413,0.2961646318435669,0.2828500866889953,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.714791476726532,0.2186533063650131,0.996008276939392,285.2479553222656,284.95001220703125,296.6848449707031,288.647216796875,297.68609619140625,297.2124938964844,285.2496643066406,1.0,0.5213810205459595,1.0,1.0,0.0,1.0,-2.689544439315796,2.6895384788513184,5.80902860747301e-06,2.074082851409912,0.8377681374549866,0.8377681374549866,0.0,137.97357177734375,124.0,31405.2421875,0.0,1743.80078125,1.0,281.8384094238281,284.0898132324219,291.6088256835937,293.6127624511719,293.1499938964844,293.1499938964844,282.1499938964844,35682.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137308359146118,1.0,0.0,0.0,3.328150987625122,3.328171968460083,7.390934797513182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.79833984375,0.0,1201.5401611328125,1895.4371337890625,0.0,2597.591796875,0.8335096836090088,1.0,0.0,3.0,1.0,0.0
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8656907677650452,0.3900440633296966,0.3524227440357208,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.847075343132019,0.3648903369903564,0.3472274243831634,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.8552172183990479,0.3758133053779602,0.2641709148883819,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.7936934232711792,0.2973562777042389,0.2837940156459808,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.720325231552124,0.2194683104753494,0.9988234639167786,285.3824157714844,284.95001220703125,296.654052734375,288.6344909667969,297.65533447265625,297.2190246582031,285.3923034667969,1.0,0.5199665427207947,1.0,1.0,0.0,1.0,-2.696988821029663,2.6969830989837646,5.841179699928034e-06,2.079798936843872,0.8419374227523804,0.8419374227523804,0.0,134.48460388183594,124.0,30681.92578125,0.0,1738.7862548828125,1.0,282.0892639160156,284.26385498046875,291.5709228515625,293.4852600097656,293.1499938964844,293.1499938964844,282.1499938964844,35491.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062018752098083,1.0,0.0,0.0,3.338550329208374,3.338571548461914,7.437195677084674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.54736328125,0.0,1210.0045166015625,1895.4371337890625,0.0,2528.261474609375,0.8356881141662598,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740565180778503,0.3910709321498871,0.3531718254089355,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.8553579449653625,0.3664130568504333,0.3484755456447601,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.863450825214386,0.3769969940185547,0.2648566365242004,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8019214868545532,0.2986188530921936,0.2847970128059387,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.7269881963729858,0.2203498035669326,1.0018658638000488,285.4364013671875,284.95001220703125,296.6224060058594,288.6215209960937,297.62371826171875,297.2259826660156,285.4380798339844,1.0,0.5181970000267029,1.0,1.0,0.0,1.0,-2.705073595046997,2.7050676345825195,5.876184332009871e-06,2.08600115776062,0.8457673788070679,0.8457673788070679,0.0,130.30178833007812,112.0,30622.908203125,0.0,1731.482421875,1.0,282.13873291015625,284.31817626953125,291.5839538574219,293.5404052734375,293.1499938964844,293.1499938964844,282.45001220703125,35330.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034303188323975,1.0,0.0,0.0,3.352691411972046,3.352712631225586,7.500331662413373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.05126953125,0.0,1222.2684326171875,1895.4371337890625,0.0,2502.8291015625,0.838638424873352,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956596851348877,0.3933814764022827,0.3547550439834595,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768159747123718,0.3696593642234802,0.3510454595088959,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848246932029724,0.3795996010303497,0.266297847032547,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216222524642944,0.3013248443603515,0.2868701517581939,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437298893928528,0.2222808748483657,1.0082801580429075,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,297.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139190554618835,1.0,1.0,0.0,1.0,-2.721993923187256,2.7219879627227783,5.949778824287932e-06,2.098979949951172,0.8568527698516846,0.8568527698516846,0.0,120.6143798828125,100.0,30048.5390625,0.0,1711.6884765625,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938444018363953,1.0,0.0,0.0,3.3907952308654785,3.3908164501190186,7.671785056118097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.0849609375,0.0,1256.28369140625,1895.4371337890625,0.0,2415.284912109375,0.846782922744751,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8956596851348877,0.3933814764022827,0.3547550439834595,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8768159747123718,0.3696593642234802,0.3510454595088959,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8848246932029724,0.3795996010303497,0.266297847032547,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.8216222524642944,0.3013248443603515,0.2868701517581939,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.7437298893928528,0.2222808748483657,1.0082801580429075,285.65045166015625,284.95001220703125,296.55670166015625,288.5948486328125,297.5580749511719,297.240478515625,285.65191650390625,1.0,0.5139190554618835,1.0,1.0,0.0,1.0,-2.721993923187256,2.7219879627227783,5.949778824287932e-06,2.098979949951172,0.8568527698516846,0.8568527698516846,0.0,120.6143798828125,100.0,30048.5390625,0.0,1711.6884765625,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4804992675781,293.1499938964844,293.1499938964844,282.75,34967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938444018363953,1.0,0.0,0.0,3.3907952308654785,3.3908164501190186,7.671785056118097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.0849609375,0.0,1256.28369140625,1895.4371337890625,0.0,2415.284912109375,0.846782922744751,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.92686128616333,0.395997017621994,0.3565920293331146,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061779379844666,0.3731640875339508,0.3538249731063843,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145624041557312,0.3824980556964874,0.2679236531257629,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466785550117493,0.3042663037776947,0.2891288995742798,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670830488204956,0.2244359105825424,1.015509843826294,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,297.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091343522071838,1.0,1.0,0.0,1.0,-2.740896463394165,2.7408905029296875,6.032582405168796e-06,2.1135003566741943,0.8707227110862732,0.8707227110862732,0.0,109.71192932128906,88.0,29487.76953125,0.0,1688.8546142578125,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855185866355896,1.0,0.0,0.0,3.4413504600524902,3.441372394561768,7.902256697889243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.611328125,0.0,1303.5657958984375,1895.4371337890625,0.0,2339.826904296875,0.8577466607093811,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.92686128616333,0.395997017621994,0.3565920293331146,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9061779379844666,0.3731640875339508,0.3538249731063843,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.9145624041557312,0.3824980556964874,0.2679236531257629,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.8466785550117493,0.3042663037776947,0.2891288995742798,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670830488204956,0.2244359105825424,1.015509843826294,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,297.489501953125,297.25567626953125,285.8619079589844,1.0,0.5091343522071838,1.0,1.0,0.0,1.0,-2.740896463394165,2.7408905029296875,6.032582405168796e-06,2.1135003566741943,0.8707227110862732,0.8707227110862732,0.0,109.71192932128906,88.0,29487.76953125,0.0,1688.8546142578125,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.42510986328125,293.1499938964844,293.1499938964844,283.04998779296875,34635.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855185866355896,1.0,0.0,0.0,3.4413504600524902,3.441372394561768,7.902256697889243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.611328125,0.0,1303.5657958984375,1895.4371337890625,0.0,2339.826904296875,0.8577466607093811,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687304496765136,0.3988419473171234,0.3586171567440033,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.949661910533905,0.3768775165081024,0.3567796647548675,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.957663118839264,0.3856297433376312,0.2696975767612457,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819043636322021,0.3073979616165161,0.2915454506874084,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997687458992004,0.2267742604017257,1.0234581232070925,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,297.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041598677635193,1.0,1.0,0.0,1.0,-2.761467456817627,2.7614612579345703,6.123378170741489e-06,2.1293182373046875,0.887342631816864,0.887342631816864,0.0,98.1319351196289,91.0,28934.267578125,0.0,1664.92724609375,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778842449188232,1.0,0.0,0.0,3.502684593200684,3.502707004547119,8.186445370483852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.20166015625,0.0,1363.495849609375,1895.4371337890625,0.0,2271.164794921875,0.8691861033439636,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.9687304496765136,0.3988419473171234,0.3586171567440033,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677490234375,0.949661910533905,0.3768775165081024,0.3567796647548675,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.957663118839264,0.3856297433376312,0.2696975767612457,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.8819043636322021,0.3073979616165161,0.2915454506874084,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997687458992004,0.2267742604017257,1.0234581232070925,286.0678100585937,284.95001220703125,296.4168701171875,288.5390625,297.4183654785156,297.2710266113281,286.06884765625,1.0,0.5041598677635193,1.0,1.0,0.0,1.0,-2.761467456817627,2.7614612579345703,6.123378170741489e-06,2.1293182373046875,0.887342631816864,0.887342631816864,0.0,98.1319351196289,91.0,28934.267578125,0.0,1664.92724609375,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,34346.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778842449188232,1.0,0.0,0.0,3.502684593200684,3.502707004547119,8.186445370483852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.20166015625,0.0,1363.495849609375,1895.4371337890625,0.0,2271.164794921875,0.8691861033439636,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914283752441406,0.4010941684246063,0.360584020614624,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763437509536744,0.3802527189254761,0.3598270118236542,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826032519340516,0.3883441090583801,0.2715094983577728,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070454239845276,0.3102534711360931,0.2940878868103027,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.821448564529419,0.228920504450798,1.032245635986328,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,297.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036976933479309,1.0,1.0,0.0,1.0,-2.78328800201416,2.7832818031311035,6.220519935595803e-06,2.146137952804565,0.9037393927574158,0.9037393927574158,0.0,92.4426727294922,109.0,28783.83984375,0.0,1670.387451171875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805685997009277,1.0,0.0,0.0,3.549257278442383,3.549280166625977,8.405591529481171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.02880859375,0.0,1408.4720458984375,1895.4371337890625,0.0,2295.2470703125,0.8828681111335754,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914283752441406,0.4010941684246063,0.360584020614624,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9763437509536744,0.3802527189254761,0.3598270118236542,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826032519340516,0.3883441090583801,0.2715094983577728,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070454239845276,0.3102534711360931,0.2940878868103027,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.821448564529419,0.228920504450798,1.032245635986328,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,297.3450012207031,297.28131103515625,286.13458251953125,1.0,0.5036976933479309,1.0,1.0,0.0,1.0,-2.78328800201416,2.7832818031311035,6.220519935595803e-06,2.146137952804565,0.9037393927574158,0.9037393927574158,0.0,92.4426727294922,109.0,28783.83984375,0.0,1670.387451171875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.3943176269531,293.1499938964844,293.1499938964844,283.04998779296875,33872.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805685997009277,1.0,0.0,0.0,3.549257278442383,3.549280166625977,8.405591529481171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.02880859375,0.0,1408.4720458984375,1895.4371337890625,0.0,2295.2470703125,0.8828681111335754,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702209472656,0.989348828792572,0.40167236328125,0.3613542318344116,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.9745050668716432,0.3815765678882599,0.361261636018753,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805653691291808,0.3892698287963867,0.2723138034343719,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051306247711182,0.3113688826560974,0.2953060269355774,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721130371094,0.8199484348297119,0.2297426611185073,1.0365983247756958,286.07012939453125,284.95001220703125,296.3060913085937,288.4954528808594,297.3075866699219,297.2825012207031,286.0653686523437,1.0,0.506259560585022,1.0,1.0,0.0,1.0,-2.7936015129089355,2.7935950756073,6.266724540182622e-06,2.154099464416504,0.9105884432792664,0.9105884432792664,0.0,93.66182708740234,109.0,29031.84765625,0.0,1691.5941162109375,1.0,283.0667419433594,285.0081787109375,291.5484313964844,293.4715270996094,293.1499938964844,293.1499938964844,283.04998779296875,34089.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878825664520264,1.0,0.0,0.0,3.590285539627075,3.590308666229248,8.601045919931494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.1015625,0.0,1453.683837890625,1895.4371337890625,0.0,2361.193603515625,0.8905243277549744,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.979461669921875,0.4018386006355285,0.3617811799049377,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9639891982078552,0.3826019763946533,0.3624763786792755,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9701648354530334,0.389849305152893,0.2729153931140899,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948771357536316,0.3122191429138183,0.2963450253009796,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113751411437988,0.2303364425897598,1.040324091911316,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,297.269775390625,297.2806701660156,286.0335693359375,1.0,0.5098506212234497,1.0,1.0,0.0,1.0,-2.8020272254943848,2.802021026611328,6.304634553089272e-06,2.160619735717773,0.9174597859382628,0.9174597859382628,0.0,97.17264556884766,127.0,29070.306640625,0.0,1721.0416259765625,1.0,283.0526733398437,284.973388671875,291.5355834960937,293.457275390625,293.1499938964844,293.1499938964844,282.75,34194.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936920523643494,1.0,0.0,0.0,3.62308931350708,3.623112678527832,8.75893590546184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.43408203125,0.0,1490.02685546875,1895.4371337890625,0.0,2413.898681640625,0.8979606628417969,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.94270122051239,0.4006284177303314,0.3615760803222656,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265812635421752,0.3835057914257049,0.364132672548294,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325799345970154,0.3896962404251098,0.2734415531158447,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632165193557739,0.3129039406776428,0.2977575957775116,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824887633323669,0.2306431382894516,1.045156955718994,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,297.19305419921875,297.2672119140625,285.777099609375,1.0,0.518949568271637,1.0,1.0,0.0,1.0,-2.811920642852783,2.8119144439697266,6.349362138280412e-06,2.168307065963745,0.9264976382255554,0.9264976382255554,0.0,108.81835174560548,145.0,29699.81640625,0.0,1791.9036865234375,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142231106758118,1.0,0.0,0.0,3.6784508228302,3.6784749031066895,9.028657927956374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.98291015625,0.0,1554.044677734375,1895.4371337890625,0.0,2602.13671875,0.9106088876724244,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.94270122051239,0.4006284177303314,0.3615760803222656,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9265812635421752,0.3835057914257049,0.364132672548294,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803955078125,0.9325799345970154,0.3896962404251098,0.2734415531158447,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8632165193557739,0.3129039406776428,0.2977575957775116,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7824887633323669,0.2306431382894516,1.045156955718994,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,297.19305419921875,297.2672119140625,285.777099609375,1.0,0.518949568271637,1.0,1.0,0.0,1.0,-2.811920642852783,2.8119144439697266,6.349362138280412e-06,2.168307065963745,0.9264976382255554,0.9264976382255554,0.0,108.81835174560548,145.0,29699.81640625,0.0,1791.9036865234375,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142231106758118,1.0,0.0,0.0,3.6784508228302,3.6784749031066895,9.028657927956374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.98291015625,0.0,1554.044677734375,1895.4371337890625,0.0,2602.13671875,0.9106088876724244,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993281722068787,0.3981106281280517,0.3601483106613159,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873891234397888,0.3832897841930389,0.3647718429565429,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915488719940186,0.3883213996887207,0.2731198072433471,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308073282241821,0.3125615119934082,0.2982617020606994,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517352104187012,0.2299867421388626,1.0461097955703735,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,297.1152038574219,297.24609375,285.5116271972656,1.0,0.529130756855011,1.0,1.0,0.0,1.0,-2.812344789505005,2.812338590621948,6.351216597977327e-06,2.1686062812805176,0.9318901896476746,0.9318901896476746,0.0,124.37628936767578,163.0,30238.55078125,0.0,1867.160888671875,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300342559814453,1.0,0.0,0.0,3.720013380050659,3.720037937164306,9.233838795807968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.3623046875,0.0,1604.1358642578125,1895.4371337890625,0.0,2748.76416015625,0.9201887845993042,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993281722068787,0.3981106281280517,0.3601483106613159,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8873891234397888,0.3832897841930389,0.3647718429565429,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.8915488719940186,0.3883213996887207,0.2731198072433471,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308073282241821,0.3125615119934082,0.2982617020606994,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.7517352104187012,0.2299867421388626,1.0461097955703735,285.5148620605469,284.95001220703125,296.1136474609375,288.420654296875,297.1152038574219,297.24609375,285.5116271972656,1.0,0.529130756855011,1.0,1.0,0.0,1.0,-2.812344789505005,2.812338590621948,6.351216597977327e-06,2.1686062812805176,0.9318901896476746,0.9318901896476746,0.0,124.37628936767578,163.0,30238.55078125,0.0,1867.160888671875,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224304199219,293.1499938964844,293.1499938964844,282.1499938964844,34907.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300342559814453,1.0,0.0,0.0,3.720013380050659,3.720037937164306,9.233838795807968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.3623046875,0.0,1604.1358642578125,1895.4371337890625,0.0,2748.76416015625,0.9201887845993042,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648344278335571,0.3949511051177978,0.3581031858921051,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554113507270813,0.3823947012424469,0.364766776561737,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584029674530029,0.3862608969211578,0.2723051309585571,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020241856575012,0.3115783035755157,0.2981655299663543,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720133781433,0.2286832630634308,1.0442312955856323,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,297.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395331382751465,1.0,1.0,0.0,1.0,-2.806533098220825,2.806526899337769,6.324793503154069e-06,2.1640326976776123,0.9338073134422302,0.9338073134422302,0.0,141.80160522460938,181.0,30741.541015625,0.0,1941.4320068359373,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407430648803711,1.0,0.0,0.0,3.748016834259033,3.74804162979126,9.37338256790099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.8681640625,0.0,1639.37158203125,1895.4371337890625,0.0,2848.658447265625,0.9267227053642272,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.8648344278335571,0.3949511051177978,0.3581031858921051,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8554113507270813,0.3823947012424469,0.364766776561737,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8584029674530029,0.3862608969211578,0.2723051309585571,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543640136719,0.8020241856575012,0.3115783035755157,0.2981655299663543,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7260720133781433,0.2286832630634308,1.0442312955856323,285.25390625,284.95001220703125,296.03497314453125,288.39031982421875,297.0365295410156,297.2210388183594,285.25103759765625,1.0,0.5395331382751465,1.0,1.0,0.0,1.0,-2.806533098220825,2.806526899337769,6.324793503154069e-06,2.1640326976776123,0.9338073134422302,0.9338073134422302,0.0,141.80160522460938,181.0,30741.541015625,0.0,1941.4320068359373,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.4975891113281,293.1499938964844,293.1499938964844,281.8500061035156,35270.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407430648803711,1.0,0.0,0.0,3.748016834259033,3.74804162979126,9.37338256790099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.8681640625,0.0,1639.37158203125,1895.4371337890625,0.0,2848.658447265625,0.9267227053642272,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373757004737854,0.3916287720203399,0.3558557331562042,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301182985305786,0.3811844885349273,0.3644192814826965,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321284651756287,0.3839275240898132,0.2712604701519012,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763376832008362,0.3102831840515136,0.2977364659309387,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.703197717666626,0.2270319908857345,1.0406311750411987,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,296.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498235821723938,1.0,1.0,0.0,1.0,-2.797318458557129,2.7973122596740723,6.283024049480446e-06,2.156787157058716,0.932916820049286,0.932916820049286,0.0,159.9587860107422,169.0,31397.271484375,0.0,2013.3751220703125,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494216203689575,1.0,0.0,0.0,3.7636892795562735,3.76371431350708,9.451936762161496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14892578125,0.0,1660.294921875,1895.4371337890625,0.0,2929.853515625,0.9304632544517516,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8373757004737854,0.3916287720203399,0.3558557331562042,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8301182985305786,0.3811844885349273,0.3644192814826965,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8321284651756287,0.3839275240898132,0.2712604701519012,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7763376832008362,0.3102831840515136,0.2977364659309387,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.703197717666626,0.2270319908857345,1.0406311750411987,285.023193359375,284.95001220703125,295.95587158203125,288.35992431640625,296.9574584960937,297.1958923339844,285.0204162597656,1.0,0.5498235821723938,1.0,1.0,0.0,1.0,-2.797318458557129,2.7973122596740723,6.283024049480446e-06,2.156787157058716,0.932916820049286,0.932916820049286,0.0,159.9587860107422,169.0,31397.271484375,0.0,2013.3751220703125,1.0,281.8573913574219,283.8553161621094,291.3890380859375,293.4921875,293.1499938964844,293.1499938964844,281.54998779296875,35601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494216203689575,1.0,0.0,0.0,3.7636892795562735,3.76371431350708,9.451936762161496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.14892578125,0.0,1660.294921875,1895.4371337890625,0.0,2929.853515625,0.9304632544517516,1.0,0.0,3.0,1.0,0.0
