time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310524821281433,0.3899402022361755,0.3545721173286438,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8245196342468262,0.3805128633975982,0.3640169501304626,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261586427688599,0.3827104866504669,0.2705848515033722,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705390453338623,0.3095702826976776,0.2972877919673919,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973546743392944,0.2261335104703903,1.0376404523849487,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,296.9178466796875,297.1839599609375,284.84735107421875,1.0,0.5510885715484619,1.0,1.0,0.0,1.0,-2.7903523445129395,2.790346145629883,6.251713784877211e-06,2.151390314102173,0.930709183216095,0.930709183216095,0.0,164.2742462158203,169.0,32059.37890625,0.0,2022.658447265625,1.0,281.5982666015625,283.65191650390625,291.4007263183594,293.5927429199219,293.1499938964844,293.1499938964844,281.54998779296875,35776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563381433486938,1.0,0.0,0.0,3.76717209815979,3.767197132110596,9.46943771396036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.25048828125,0.0,1665.749755859375,1895.4371337890625,0.0,2994.666748046875,0.9313285946846008,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276653289794922,0.3881911933422088,0.3530598878860473,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8218074440956116,0.3797740638256073,0.3633974194526672,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230865001678467,0.3814331293106079,0.2697457671165466,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676863074302673,0.3087992072105407,0.2966391444206238,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.6942371726036072,0.2251831591129303,1.0337769985198977,284.7916259765625,284.95001220703125,295.8766784667969,288.32965087890625,296.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508501529693604,1.0,1.0,0.0,1.0,-2.7813613414764404,2.781355142593384,6.211327672644984e-06,2.14438271522522,0.9289371967315674,0.9289371967315674,0.0,165.96058654785156,157.0,31973.2578125,0.0,2016.1439208984373,1.0,281.5572204589844,283.5896301269531,291.35699462890625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35926.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579258918762207,1.0,0.0,0.0,3.7673373222351074,3.767362356185913,9.470268764744104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.3681640625,0.0,1667.1053466796875,1895.4371337890625,0.0,3009.5537109375,0.9314953088760376,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264458775520325,0.3847107589244842,0.3499245643615722,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.821861207485199,0.3782631754875183,0.3619599640369415,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224472403526306,0.3788805603981018,0.2679537832736969,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674599885940552,0.3072340190410614,0.2951436340808868,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931824684143066,0.2232692092657089,1.0250844955444336,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,296.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470911264419556,1.0,1.0,0.0,1.0,-2.761470317840576,2.7614641189575195,6.1224072851473466e-06,2.128861665725708,0.9219900369644164,0.9219900369644164,0.0,164.2677001953125,145.0,32594.52734375,0.0,1976.288818359375,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663137555122375,1.0,0.0,0.0,3.758898258209229,3.758923530578613,9.42788858537824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.087890625,0.0,1659.6754150390625,1895.4371337890625,0.0,3088.230224609375,0.9298135042190552,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8264458775520325,0.3847107589244842,0.3499245643615722,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.821861207485199,0.3782631754875183,0.3619599640369415,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224472403526306,0.3788805603981018,0.2679537832736969,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674599885940552,0.3072340190410614,0.2951436340808868,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.6931824684143066,0.2232692092657089,1.0250844955444336,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,296.79937744140625,297.15008544921875,284.5635986328125,1.0,0.5470911264419556,1.0,1.0,0.0,1.0,-2.761470317840576,2.7614641189575195,6.1224072851473466e-06,2.128861665725708,0.9219900369644164,0.9219900369644164,0.0,164.2677001953125,145.0,32594.52734375,0.0,1976.288818359375,1.0,281.2573547363281,283.3335266113281,291.3265686035156,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663137555122375,1.0,0.0,0.0,3.758898258209229,3.758923530578613,9.42788858537824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.087890625,0.0,1659.6754150390625,1895.4371337890625,0.0,3088.230224609375,0.9298135042190552,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8281412720680237,0.3826639056205749,0.3480495810508728,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8242785930633545,0.3773535788059234,0.3610397279262543,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8244690895080566,0.3773729503154754,0.2668608725070953,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.391845703125,0.7697110176086426,0.3063014149665832,0.2941910624504089,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.6948240399360657,0.2221445888280868,1.019640564918518,284.3905334472656,284.95001220703125,295.75177001953125,288.2821350097656,296.7533874511719,297.1385498046875,284.3824768066406,1.0,0.54348224401474,1.0,1.0,0.0,1.0,-2.7491114139556885,2.749105215072632,6.067480626370525e-06,2.119218111038208,0.9159796237945556,0.9159796237945556,0.0,161.11578369140625,145.0,33326.765625,0.0,1941.930908203125,1.0,280.9850769042969,283.1239624023437,291.3358764648437,293.59033203125,293.1499938964844,293.1499938964844,280.95001220703125,36466.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740108609199524,1.0,0.0,0.0,3.748218536376953,3.748243570327759,9.374391538585768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.86865234375,0.0,1648.7945556640625,1895.4371337890625,0.0,3160.4306640625,0.9275307059288024,1.0,0.0,3.0,1.0,0.0
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464660644531,0.8299596309661865,0.3812186121940613,0.3466219305992126,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266202807426453,0.376699149608612,0.3603023290634155,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8265265226364136,0.376301646232605,0.2660209238529205,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719499468803406,0.3056337833404541,0.2934445738792419,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.6965882182121277,0.2213460803031921,1.0155296325683594,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,296.7210998535156,297.1307678222656,284.3437805175781,1.0,0.5404795408248901,1.0,1.0,0.0,1.0,-2.7396626472473145,2.739656448364258,6.025652965035988e-06,2.111844301223755,0.912161648273468,0.912161648273468,0.0,158.31019592285156,133.0,33226.91796875,0.0,1914.0028076171875,1.0,280.95733642578125,283.0852355957031,291.2982482910156,293.5106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36588.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749896883964539,1.0,0.0,0.0,3.7380354404449454,3.738060474395752,9.323524636783986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.95458984375,0.0,1637.8460693359375,1895.4371337890625,0.0,3169.610107421875,0.925354778766632,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367146253585815,0.37769216299057,0.3432015478610992,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346009850502014,0.3750759959220886,0.3584954738616943,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338192701339722,0.3736782371997833,0.2639893591403961,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.779754102230072,0.3039940595626831,0.2916147410869598,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030340433120728,0.2194161564111709,1.0054965019226074,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,296.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321588516235352,1.0,1.0,0.0,1.0,-2.7166836261749268,2.716677665710449,5.924549896008102e-06,2.093919277191162,0.89947509765625,0.89947509765625,0.0,149.92872619628906,121.0,33809.94921875,0.0,1839.5958251953125,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835524916648865,1.0,0.0,0.0,3.703814029693604,3.70383882522583,9.153594078270544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2099609375,0.0,1601.075439453125,1895.4371337890625,0.0,3249.863525390625,0.9179301261901855,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367146253585815,0.37769216299057,0.3432015478610992,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8346009850502014,0.3750759959220886,0.3584954738616943,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338192701339722,0.3736782371997833,0.2639893591403961,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.779754102230072,0.3039940595626831,0.2916147410869598,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.7030340433120728,0.2194161564111709,1.0054965019226074,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,296.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321588516235352,1.0,1.0,0.0,1.0,-2.7166836261749268,2.716677665710449,5.924549896008102e-06,2.093919277191162,0.89947509765625,0.89947509765625,0.0,149.92872619628906,121.0,33809.94921875,0.0,1839.5958251953125,1.0,280.6576538085937,282.84259033203125,291.2685241699219,293.5172424316406,293.1499938964844,293.1499938964844,280.3500061035156,36949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835524916648865,1.0,0.0,0.0,3.703814029693604,3.70383882522583,9.153594078270544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2099609375,0.0,1601.075439453125,1895.4371337890625,0.0,3249.863525390625,0.9179301261901855,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462149500846863,0.3741343915462494,0.3397012054920196,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453541994094849,0.3733977079391479,0.3565822243690491,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438371419906616,0.3710112869739532,0.2618875801563263,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903298735618591,0.3023165464401245,0.2896953523159027,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118245363235474,0.2174799591302871,0.9951813220977784,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,296.5678405761719,297.09844970703125,283.91632080078125,1.0,0.522774338722229,1.0,1.0,0.0,1.0,-2.6929497718811035,2.692944049835205,5.821040758746676e-06,2.075413703918457,0.8840026259422302,0.8840026259422302,0.0,140.17401123046875,109.0,34343.6015625,0.0,1758.9169921875,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916141390800476,1.0,0.0,0.0,3.654848337173462,3.6548726558685294,8.913166311685927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9423828125,0.0,1548.6529541015625,1895.4371337890625,0.0,3325.2998046875,0.9072561264038086,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462149500846863,0.3741343915462494,0.3397012054920196,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453541994094849,0.3733977079391479,0.3565822243690491,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438371419906616,0.3710112869739532,0.2618875801563263,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903298735618591,0.3023165464401245,0.2896953523159027,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118245363235474,0.2174799591302871,0.9951813220977784,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,296.5678405761719,297.09844970703125,283.91632080078125,1.0,0.522774338722229,1.0,1.0,0.0,1.0,-2.6929497718811035,2.692944049835205,5.821040758746676e-06,2.075413703918457,0.8840026259422302,0.8840026259422302,0.0,140.17401123046875,109.0,34343.6015625,0.0,1758.9169921875,1.0,280.35797119140625,282.606689453125,291.2377624511719,293.5198059082031,293.1499938964844,293.1499938964844,280.6499938964844,37345.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916141390800476,1.0,0.0,0.0,3.654848337173462,3.6548726558685294,8.913166311685927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.9423828125,0.0,1548.6529541015625,1895.4371337890625,0.0,3325.2998046875,0.9072561264038086,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525339961051941,0.3729787468910217,0.3381431102752685,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.852272629737854,0.3729775249958038,0.3557440042495727,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503748178482056,0.3701637387275696,0.2609447538852691,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970694303512573,0.3018243014812469,0.2888308763504028,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171878814697266,0.2167796045541763,0.9903653264045716,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,296.53045654296875,297.0947570800781,284.0473327636719,1.0,0.5178565979003906,1.0,1.0,0.0,1.0,-2.682104587554932,2.682098865509033,5.773885732196504e-06,2.066880941390991,0.879054069519043,0.879054069519043,0.0,134.79794311523438,109.0,33265.19140625,0.0,1718.29296875,1.0,280.60113525390625,282.7738342285156,291.1302490234375,293.2554016113281,293.1499938964844,293.1499938964844,280.6499938964844,37360.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799997568130493,1.0,0.0,0.0,3.6286230087280273,3.6286468505859375,8.785711997916223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4580078125,0.0,1519.6324462890625,1895.4371337890625,0.0,3216.578125,0.9014824628829956,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613220453262329,0.3724362850189209,0.3372254073619842,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615387678146362,0.3730385601520538,0.3553850352764129,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592793941497803,0.3698439002037048,0.2604040503501892,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8059742450714111,0.3017411530017853,0.2883625030517578,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241490483283997,0.2164198011159896,0.9870126843452454,284.0845642089844,284.95001220703125,295.49200439453125,288.18438720703125,296.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130198001861572,1.0,1.0,0.0,1.0,-2.675322294235229,2.675316572189331,5.74439673073357e-06,2.061497926712036,0.8737893104553223,0.8737893104553223,0.0,128.7965087890625,97.0,32981.98828125,0.0,1681.0089111328125,1.0,280.64215087890625,282.8260498046875,291.1025695800781,293.232421875,293.1499938964844,293.1499938964844,280.95001220703125,37347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706079125404358,1.0,0.0,0.0,3.603772640228272,3.6037964820861816,8.6657883002772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.037109375,0.0,1492.2978515625,1895.4371337890625,0.0,3128.512939453125,0.8959077000617981,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851991295814514,0.3722853660583496,0.3363524377346039,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863593935966492,0.3740298151969909,0.3555543124675751,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833541870117188,0.3701016008853912,0.2600146532058716,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276790976524353,0.3023364543914795,0.2881918251514435,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580288887024,0.2163893282413482,0.9835010170936584,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,296.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037155747413635,1.0,1.0,0.0,1.0,-2.669574737548828,2.6695690155029297,5.719333785236813e-06,2.056872129440308,0.866355299949646,0.866355299949646,0.0,115.99434661865234,85.0,31718.1875,0.0,1614.4417724609375,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461883068084717,1.0,0.0,0.0,3.558157205581665,3.558180570602417,8.447799473287887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.8408203125,0.0,1442.1239013671875,1895.4371337890625,0.0,2899.583251953125,0.8856629729270935,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851991295814514,0.3722853660583496,0.3363524377346039,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863593935966492,0.3740298151969909,0.3555543124675751,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.8833541870117188,0.3701016008853912,0.2600146532058716,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276790976524353,0.3023364543914795,0.2881918251514435,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423580288887024,0.2163893282413482,0.9835010170936584,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,296.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037155747413635,1.0,1.0,0.0,1.0,-2.669574737548828,2.6695690155029297,5.719333785236813e-06,2.056872129440308,0.866355299949646,0.866355299949646,0.0,115.99434661865234,85.0,31718.1875,0.0,1614.4417724609375,1.0,280.941162109375,283.0677185058594,291.0549011230469,293.0830078125,293.1499938964844,293.1499938964844,281.25,37200.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461883068084717,1.0,0.0,0.0,3.558157205581665,3.558180570602417,8.447799473287887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.8408203125,0.0,1442.1239013671875,1895.4371337890625,0.0,2899.583251953125,0.8856629729270935,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189786314964294,0.3728295266628265,0.3362146914005279,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214392304420472,0.3757532238960266,0.3565064370632171,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172234535217284,0.371080607175827,0.2602039277553558,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564290404319763,0.3035886883735657,0.2887168228626251,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154178619385,0.2169884741306305,0.9830957651138306,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,296.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949926733970642,1.0,1.0,0.0,1.0,-2.67091965675354,2.6709139347076416,5.724903530790471e-06,2.057814836502075,0.8615205883979797,0.8615205883979797,0.0,102.85858154296876,73.0,30539.611328125,0.0,1556.548583984375,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824626088142395,1.0,0.0,0.0,3.5210211277008057,3.5210440158843994,8.272381819551811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.580078125,0.0,1401.3543701171875,1895.4371337890625,0.0,2698.478759765625,0.8772458434104919,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189786314964294,0.3728295266628265,0.3362146914005279,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214392304420472,0.3757532238960266,0.3565064370632171,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172234535217284,0.371080607175827,0.2602039277553558,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564290404319763,0.3035886883735657,0.2887168228626251,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682154178619385,0.2169884741306305,0.9830957651138306,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,296.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949926733970642,1.0,1.0,0.0,1.0,-2.67091965675354,2.6709139347076416,5.724903530790471e-06,2.057814836502075,0.8615205883979797,0.8615205883979797,0.0,102.85858154296876,73.0,30539.611328125,0.0,1556.548583984375,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.98883056640625,293.1499938964844,293.1499938964844,281.54998779296875,36970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824626088142395,1.0,0.0,0.0,3.5210211277008057,3.5210440158843994,8.272381819551811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.580078125,0.0,1401.3543701171875,1895.4371337890625,0.0,2698.478759765625,0.8772458434104919,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668322801589966,0.3737806975841522,0.3364813327789306,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700509905815125,0.3779246211051941,0.3579269051551819,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656182527542114,0.3724908828735351,0.2607270777225494,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975494503974915,0.3052457869052887,0.2896656394004822,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050264120101929,0.2179822921752929,0.9846563935279846,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,296.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868002235889435,1.0,1.0,0.0,1.0,-2.6765878200531006,2.676582098007202,5.749158844992053e-06,2.0621485710144043,0.8592732548713684,0.8592732548713684,0.0,89.78633117675781,91.0,29474.48046875,-0.0,1504.8564453125,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061366081237793,1.0,0.0,0.0,3.494375705718994,3.494398355484009,8.147652010848105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.77099609375,0.0,1371.7520751953125,1895.4371337890625,0.0,2527.661865234375,0.8711198568344116,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668322801589966,0.3737806975841522,0.3364813327789306,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700509905815125,0.3779246211051941,0.3579269051551819,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656182527542114,0.3724908828735351,0.2607270777225494,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975494503974915,0.3052457869052887,0.2896656394004822,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8050264120101929,0.2179822921752929,0.9846563935279846,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,296.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4868002235889435,1.0,1.0,0.0,1.0,-2.6765878200531006,2.676582098007202,5.749158844992053e-06,2.0621485710144043,0.8592732548713684,0.8592732548713684,0.0,89.78633117675781,91.0,29474.48046875,-0.0,1504.8564453125,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36688.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061366081237793,1.0,0.0,0.0,3.494375705718994,3.494398355484009,8.147652010848105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.77099609375,0.0,1371.7520751953125,1895.4371337890625,0.0,2527.661865234375,0.8711198568344116,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745206236839294,0.3750326037406921,0.3374727070331573,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785158038139344,0.3804224133491516,0.3601346611976623,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737574458122252,0.3742208480834961,0.2618250846862793,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061098694801332,0.3071877658367157,0.2913638353347778,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122028112411499,0.2192364037036895,0.9896858930587769,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,296.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884881973266601,1.0,1.0,0.0,1.0,-2.689827919006348,2.689822196960449,5.806094577565091e-06,2.0723094940185547,0.8597451448440552,0.8597451448440552,0.0,88.455322265625,109.0,28557.130859375,-0.0,1517.15283203125,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790327787399292,1.0,0.0,0.0,3.4797303676605225,3.479752779006958,8.079500162239128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.40576171875,0.0,1354.479248046875,1895.4371337890625,0.0,2383.343505859375,0.8676255345344543,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745206236839294,0.3750326037406921,0.3374727070331573,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785158038139344,0.3804224133491516,0.3601346611976623,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737574458122252,0.3742208480834961,0.2618250846862793,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061098694801332,0.3071877658367157,0.2913638353347778,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8122028112411499,0.2192364037036895,0.9896858930587769,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,296.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884881973266601,1.0,1.0,0.0,1.0,-2.689827919006348,2.689822196960449,5.806094577565091e-06,2.0723094940185547,0.8597451448440552,0.8597451448440552,0.0,88.455322265625,109.0,28557.130859375,-0.0,1517.15283203125,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790327787399292,1.0,0.0,0.0,3.4797303676605225,3.479752779006958,8.079500162239128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.40576171875,0.0,1354.479248046875,1895.4371337890625,0.0,2383.343505859375,0.8676255345344543,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667232036590576,0.3756974637508392,0.3381049036979675,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714746475219728,0.3817300498485565,0.3614118695259094,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661425352096558,0.3751421570777893,0.2624981105327606,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988364934921265,0.3082050085067749,0.2923783957958221,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.805921733379364,0.2198994606733322,0.9929687976837158,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,296.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915073215961456,1.0,1.0,0.0,1.0,-2.698093891143799,2.6980879306793213,5.841886832058663e-06,2.0787031650543213,0.8614956736564636,0.8614956736564636,0.0,90.98888397216795,109.0,27790.6796875,-0.0,1540.355224609375,1.0,282.0938415527344,283.9828796386719,290.9822082519531,292.71551513671875,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780661404132843,1.0,0.0,0.0,3.4768755435943604,3.476897954940796,8.066248256000108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.5732421875,0.0,1350.2894287109375,1895.4371337890625,0.0,2296.08056640625,0.8668951988220215,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.95429265499115,0.3764479756355285,0.3389168083667755,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9599180817604064,0.383116602897644,0.3628511428833008,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9538956880569458,0.3761472404003143,0.2632985115051269,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8878901600837708,0.3092855513095855,0.2935326397418976,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961008548736572,0.2206088304519653,0.996795415878296,285.0621337890625,284.95001220703125,295.1352233886719,288.0557861328125,296.13677978515625,297.172119140625,285.0639038085937,1.0,0.495599091053009,1.0,1.0,0.0,1.0,-2.707744836807251,2.707738876342773,5.883820449525956e-06,2.086170196533203,0.8628462553024292,0.8628462553024292,0.0,94.88443756103516,127.0,27702.916015625,-0.0,1571.9442138671875,1.0,282.1402587890625,284.0404052734375,291.00152587890625,292.7755432128906,293.1499938964844,293.1499938964844,282.45001220703125,36033.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765141129493713,1.0,0.0,0.0,3.4776711463928223,3.477693557739258,8.069940804489306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.798828125,0.0,1349.9981689453125,1895.4371337890625,0.0,2258.899658203125,0.8669113516807556,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206311106681824,0.378093272447586,0.3407039940357208,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277287721633912,0.3860311508178711,0.365932285785675,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207016825675964,0.3783016800880432,0.2650444507598877,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610489964485168,0.3115532696247101,0.2960227727890014,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717385292053223,0.2220920771360397,1.0051968097686768,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,296.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060267448425293,1.0,1.0,0.0,1.0,-2.7287790775299072,2.7287731170654297,5.975773547106655e-06,2.1024632453918457,0.8689203858375549,0.8689203858375549,0.0,105.8931884765625,145.0,27012.333984375,-0.0,1653.256591796875,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640418410301208,1.0,0.0,0.0,3.4887683391571045,3.48879075050354,8.121524501802924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.53125,0.0,1358.7850341796875,1895.4371337890625,0.0,2148.11669921875,0.8691090941429138,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206311106681824,0.378093272447586,0.3407039940357208,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277287721633912,0.3860311508178711,0.365932285785675,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9207016825675964,0.3783016800880432,0.2650444507598877,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610489964485168,0.3115532696247101,0.2960227727890014,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717385292053223,0.2220920771360397,1.0051968097686768,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,296.06158447265625,297.1889953613281,285.278564453125,1.0,0.5060267448425293,1.0,1.0,0.0,1.0,-2.7287790775299072,2.7287731170654297,5.975773547106655e-06,2.1024632453918457,0.8689203858375549,0.8689203858375549,0.0,105.8931884765625,145.0,27012.333984375,-0.0,1653.256591796875,1.0,282.440185546875,284.2869567871094,290.9833679199219,292.7132873535156,293.1499938964844,293.1499938964844,282.75,35679.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640418410301208,1.0,0.0,0.0,3.4887683391571045,3.48879075050354,8.121524501802924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.53125,0.0,1358.7850341796875,1895.4371337890625,0.0,2148.11669921875,0.8691090941429138,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889502763748169,0.3800667524337768,0.3428753316402435,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964833617210388,0.3892286717891693,0.3693800568580627,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889950156211853,0.3807551860809326,0.2670722305774688,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357536196708679,0.3140460550785064,0.2988249361515045,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485462427139282,0.2237283736467361,1.014758825302124,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,295.98492431640625,297.2055358886719,285.5013427734375,1.0,0.518455982208252,1.0,1.0,0.0,1.0,-2.752824783325196,2.7528188228607178,6.081797437218484e-06,2.1211042404174805,0.8780761361122131,0.8780761361122131,0.0,119.67644500732422,163.0,26418.943359375,-0.0,1753.3172607421875,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532880902290344,1.0,0.0,0.0,3.5133752822875977,3.5133979320526123,8.236494295488228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2958984375,0.0,1381.52490234375,1895.4371337890625,0.0,2053.964599609375,0.8743150234222412,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889502763748169,0.3800667524337768,0.3428753316402435,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964833617210388,0.3892286717891693,0.3693800568580627,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.889950156211853,0.3807551860809326,0.2670722305774688,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357536196708679,0.3140460550785064,0.2988249361515045,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485462427139282,0.2237283736467361,1.014758825302124,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,295.98492431640625,297.2055358886719,285.5013427734375,1.0,0.518455982208252,1.0,1.0,0.0,1.0,-2.752824783325196,2.7528188228607178,6.081797437218484e-06,2.1211042404174805,0.8780761361122131,0.8780761361122131,0.0,119.67644500732422,163.0,26418.943359375,-0.0,1753.3172607421875,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.65936279296875,293.1499938964844,293.1499938964844,283.04998779296875,35321.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532880902290344,1.0,0.0,0.0,3.5133752822875977,3.5133979320526123,8.236494295488228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2958984375,0.0,1381.52490234375,1895.4371337890625,0.0,2053.964599609375,0.8743150234222412,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635244369506836,0.3822965919971466,0.3453554809093475,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709535002708435,0.3926571011543274,0.3731217384338379,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642865419387817,0.3834483325481415,0.2693243622779846,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139030933380127,0.3167248070240021,0.3018765151500702,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290629744529724,0.2254920899868011,1.0252312421798706,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,295.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553183555603,1.0,1.0,0.0,1.0,-2.77925992012024,2.7792537212371826,6.199468771228567e-06,2.1416144371032715,0.8901404738426208,0.8901404738426208,0.0,135.21275329589844,181.0,25839.3984375,-0.0,1867.08203125,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437583804130554,1.0,0.0,0.0,3.5504961013793945,3.5505189895629883,8.411459475610172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95458984375,0.0,1417.8905029296875,1895.4371337890625,0.0,1971.700439453125,0.8803437948226929,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635244369506836,0.3822965919971466,0.3453554809093475,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709535002708435,0.3926571011543274,0.3731217384338379,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642865419387817,0.3834483325481415,0.2693243622779846,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139030933380127,0.3167248070240021,0.3018765151500702,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290629744529724,0.2254920899868011,1.0252312421798706,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,295.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320553183555603,1.0,1.0,0.0,1.0,-2.77925992012024,2.7792537212371826,6.199468771228567e-06,2.1416144371032715,0.8901404738426208,0.8901404738426208,0.0,135.21275329589844,181.0,25839.3984375,-0.0,1867.08203125,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6050720214844,293.1499938964844,293.1499938964844,283.1499938964844,34987.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437583804130554,1.0,0.0,0.0,3.5504961013793945,3.5505189895629883,8.411459475610172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.95458984375,0.0,1417.8905029296875,1895.4371337890625,0.0,1971.700439453125,0.8803437948226929,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413181900978088,0.3839734196662903,0.3476386070251465,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490782976150513,0.3957424461841583,0.3767844140529632,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424026370048523,0.3857310116291046,0.2714892327785492,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929591536521912,0.3191125690937042,0.3048684895038605,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114270329475403,0.2270197123289108,1.0355021953582764,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,295.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461598634719849,1.0,1.0,0.0,1.0,-2.8049509525299072,2.8049447536468506,6.315078735497082e-06,2.161625385284424,0.9020690321922302,0.9020690321922302,0.0,152.2043914794922,169.0,25656.77734375,-0.0,1988.6846923828125,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458028197288513,1.0,0.0,0.0,3.575065851211548,3.5750889778137207,8.528278954145208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1220703125,0.0,1440.0784912109375,1895.4371337890625,0.0,1989.2513427734373,0.8890764117240906,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413181900978088,0.3839734196662903,0.3476386070251465,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490782976150513,0.3957424461841583,0.3767844140529632,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424026370048523,0.3857310116291046,0.2714892327785492,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929591536521912,0.3191125690937042,0.3048684895038605,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114270329475403,0.2270197123289108,1.0355021953582764,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,295.8278503417969,297.2338562011719,285.7951965332031,1.0,0.5461598634719849,1.0,1.0,0.0,1.0,-2.8049509525299072,2.8049447536468506,6.315078735497082e-06,2.161625385284424,0.9020690321922302,0.9020690321922302,0.0,152.2043914794922,169.0,25656.77734375,-0.0,1988.6846923828125,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.63751220703125,293.1499938964844,293.1499938964844,283.04998779296875,34456.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458028197288513,1.0,0.0,0.0,3.575065851211548,3.5750889778137207,8.528278954145208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1220703125,0.0,1440.0784912109375,1895.4371337890625,0.0,1989.2513427734373,0.8890764117240906,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368145227432251,0.3843129277229309,0.348288744688034,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449667096138,0.3969272077083587,0.3782045245170593,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381185531616211,0.3864633440971374,0.2722399234771728,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888148427009583,0.3200004696846008,0.305988073348999,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076223492622375,0.2275351881980896,1.0390324592590332,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,295.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493594408035278,1.0,1.0,0.0,1.0,-2.813939332962036,2.8139328956604004,6.356006906571565e-06,2.168730974197388,0.906707227230072,0.906707227230072,0.0,156.41998291015625,169.0,25867.96875,-0.0,2023.4302978515625,1.0,283.0666198730469,284.7893981933594,290.9923095703125,292.7181091308594,293.1499938964844,293.1499938964844,283.04998779296875,34648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534188032150269,1.0,0.0,0.0,3.605881929397583,3.605905294418335,8.675935418978042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.03271484375,0.0,1474.645263671875,1895.4371337890625,0.0,2055.100830078125,0.8944228887557983,1.0,0.0,3.0,1.0,0.0
