time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8349518179893494,0.3843082785606384,0.3484740257263183,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7009582519531,0.8436441421508789,0.3978444337844848,0.3792386651039123,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365289568901062,0.3868944644927978,0.2726762592792511,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874302268028259,0.3206557035446167,0.3067642152309418,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062283754348755,0.2278555631637573,1.0411591529846191,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,295.74786376953125,297.2357482910156,285.6991882324219,1.0,0.5509918928146362,1.0,1.0,0.0,1.0,-2.8194239139556885,2.8194174766540527,6.381059392879251e-06,2.1730730533599854,0.9113696813583374,0.9113696813583374,0.0,158.23817443847656,157.0,25858.720703125,-0.0,2041.1085205078125,1.0,283.0526428222656,284.75836181640625,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34727.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595807909965515,1.0,0.0,0.0,3.628946304321289,3.62896990776062,8.787278602540027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.68798828125,0.0,1500.4083251953125,1895.4371337890625,0.0,2108.89697265625,0.8996553421020508,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352019190788269,0.3829697072505951,0.3476420044898987,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.845280647277832,0.3986335694789886,0.38028085231781,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374439477920532,0.386590838432312,0.2727144956588745,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.788899838924408,0.3210627138614654,0.3074057996273041,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071859240531921,0.2277471274137497,1.0416864156723022,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,295.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505227446556091,1.0,1.0,0.0,1.0,-2.82114052772522,2.821134090423584,6.3892739490256645e-06,2.174597978591919,0.9159907698631288,0.9159907698631288,0.0,157.60537719726562,145.0,26387.39453125,-0.0,2040.8651123046875,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814512848854065,1.0,0.0,0.0,3.6658332347869873,3.6658570766448975,8.966824793787964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1064453125,0.0,1543.614990234375,1895.4371337890625,0.0,2303.18017578125,0.908123791217804,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352019190788269,0.3829697072505951,0.3476420044898987,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.845280647277832,0.3986335694789886,0.38028085231781,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374439477920532,0.386590838432312,0.2727144956588745,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.788899838924408,0.3210627138614654,0.3074057996273041,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071859240531921,0.2277471274137497,1.0416864156723022,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,295.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505227446556091,1.0,1.0,0.0,1.0,-2.82114052772522,2.821134090423584,6.3892739490256645e-06,2.174597978591919,0.9159907698631288,0.9159907698631288,0.0,157.60537719726562,145.0,26387.39453125,-0.0,2040.8651123046875,1.0,282.75811767578125,284.4834899902344,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35036.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814512848854065,1.0,0.0,0.0,3.6658332347869873,3.6658570766448975,8.966824793787964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.1064453125,0.0,1543.614990234375,1895.4371337890625,0.0,2303.18017578125,0.908123791217804,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388212323188782,0.3805677592754364,0.3455279469490051,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505958318710327,0.3984622955322265,0.3801489174365997,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418301343917847,0.3852514624595642,0.2718139290809631,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939377427101135,0.3206093609333038,0.3069906532764435,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711143970489502,0.2268690764904022,1.037749409675598,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,295.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218258857727,1.0,1.0,0.0,1.0,-2.81213641166687,2.8121299743652344,6.348743227135856e-06,2.1677439212799072,0.9169794917106628,0.9169794917106628,0.0,153.17237854003906,133.0,26825.517578125,-0.0,2004.9063720703125,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980548143386841,1.0,0.0,0.0,3.689744710922241,3.6897687911987305,9.084183716367988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5234375,0.0,1573.1744384765625,1895.4371337890625,0.0,2453.65380859375,0.9137189984321594,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.8388212323188782,0.3805677592754364,0.3455279469490051,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505958318710327,0.3984622955322265,0.3801489174365997,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418301343917847,0.3852514624595642,0.2718139290809631,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939377427101135,0.3206093609333038,0.3069906532764435,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711143970489502,0.2268690764904022,1.037749409675598,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,295.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464218258857727,1.0,1.0,0.0,1.0,-2.81213641166687,2.8121299743652344,6.348743227135856e-06,2.1677439212799072,0.9169794917106628,0.9169794917106628,0.0,153.17237854003906,133.0,26825.517578125,-0.0,2004.9063720703125,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35383.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980548143386841,1.0,0.0,0.0,3.689744710922241,3.6897687911987305,9.084183716367988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.5234375,0.0,1573.1744384765625,1895.4371337890625,0.0,2453.65380859375,0.9137189984321594,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456357717514038,0.3778113126754761,0.3428717851638794,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.859304666519165,0.3978358805179596,0.3793842792510986,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494353890419006,0.3834612667560577,0.2704373300075531,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021489381790161,0.3197306990623474,0.3059836030006408,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174514532089233,0.2255725860595703,1.0311022996902466,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,295.5044250488281,297.189453125,284.9392395019531,1.0,0.5399477481842041,1.0,1.0,0.0,1.0,-2.797175168991089,2.797168970108032,6.281382866291096e-06,2.156217098236084,0.9148937463760376,0.9148937463760376,0.0,146.11285400390625,121.0,27364.51953125,-0.0,1947.10205078125,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090778589248657,1.0,0.0,0.0,3.70076847076416,3.700793027877808,9.138546488429712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.43212890625,0.0,1588.3153076171875,1895.4371337890625,0.0,2554.7041015625,0.9164244532585144,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456357717514038,0.3778113126754761,0.3428717851638794,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.859304666519165,0.3978358805179596,0.3793842792510986,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8494353890419006,0.3834612667560577,0.2704373300075531,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021489381790161,0.3197306990623474,0.3059836030006408,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174514532089233,0.2255725860595703,1.0311022996902466,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,295.5044250488281,297.189453125,284.9392395019531,1.0,0.5399477481842041,1.0,1.0,0.0,1.0,-2.797175168991089,2.797168970108032,6.281382866291096e-06,2.156217098236084,0.9148937463760376,0.9148937463760376,0.0,146.11285400390625,121.0,27364.51953125,-0.0,1947.10205078125,1.0,282.1578674316406,283.929443359375,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090778589248657,1.0,0.0,0.0,3.70076847076416,3.700793027877808,9.138546488429712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.43212890625,0.0,1588.3153076171875,1895.4371337890625,0.0,2554.7041015625,0.9164244532585144,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.85582035779953,0.3749735057353973,0.3400522470474243,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715823292732239,0.3970273435115814,0.3783425390720367,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604562878608704,0.3815195858478546,0.2688757181167602,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132710456848145,0.318678081035614,0.3047076165676117,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259645462036133,0.224093958735466,1.023131012916565,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,295.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681167602539,1.0,1.0,0.0,1.0,-2.779546022415161,2.7795398235321045,6.202395979926223e-06,2.1426000595092773,0.9099004864692688,0.9099004864692688,0.0,137.2644805908203,109.0,27939.265625,-0.0,1877.22216796875,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180229067802429,1.0,0.0,0.0,3.699293613433838,3.699318170547485,9.131263709605264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.32275390625,0.0,1589.1982421875,1895.4371337890625,0.0,2637.262451171875,0.9163225889205932,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.85582035779953,0.3749735057353973,0.3400522470474243,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715823292732239,0.3970273435115814,0.3783425390720367,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604562878608704,0.3815195858478546,0.2688757181167602,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132710456848145,0.318678081035614,0.3047076165676117,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259645462036133,0.224093958735466,1.023131012916565,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,295.4227905273437,297.1707763671875,284.7109375,1.0,0.5319681167602539,1.0,1.0,0.0,1.0,-2.779546022415161,2.7795398235321045,6.202395979926223e-06,2.1426000595092773,0.9099004864692688,0.9099004864692688,0.0,137.2644805908203,109.0,27939.265625,-0.0,1877.22216796875,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180229067802429,1.0,0.0,0.0,3.699293613433838,3.699318170547485,9.131263709605264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.32275390625,0.0,1589.1982421875,1895.4371337890625,0.0,2637.262451171875,0.9163225889205932,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623306155204773,0.3735381960868835,0.338645190000534,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792012333869934,0.3965828120708465,0.3777858316898346,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.8674063682556152,0.3805193305015564,0.2680787444114685,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197451233863831,0.3181159198284149,0.3040317296981811,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311521172523499,0.2233212888240814,1.018935203552246,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,295.3819580078125,297.1620483398437,284.5436706542969,1.0,0.5275970101356506,1.0,1.0,0.0,1.0,-2.770373821258545,2.7703678607940674,6.161486908240477e-06,2.135509967803955,0.9057155251502992,0.9057155251502992,0.0,132.357666015625,109.0,28618.677734375,-0.0,1839.7625732421875,1.0,281.6000366210937,283.47100830078125,290.8604736328125,292.8373413085937,293.1499938964844,293.1499938964844,281.54998779296875,36250.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249831795692444,1.0,0.0,0.0,3.693920373916626,3.6939449310302734,9.104756486522092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.49560546875,0.0,1584.4837646484375,1895.4371337890625,0.0,2701.795166015625,0.9152097702026368,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694887757301331,0.3720444142818451,0.3371118903160095,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875144124031067,0.3960764408111572,0.3771180212497711,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750374913215637,0.3794589042663574,0.2671964466571808,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266261219978333,0.317501038312912,0.3032638728618622,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367939352989197,0.2225059419870376,1.0144084692001345,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,295.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230035781860352,1.0,1.0,0.0,1.0,-2.760305881500244,2.7602996826171875,6.116742952144705e-06,2.127729892730713,0.901994526386261,0.901994526386261,0.0,127.329833984375,97.0,28560.65625,-0.0,1800.600341796875,1.0,281.5579528808594,283.4140319824219,290.8182373046875,292.7442321777344,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266730904579163,1.0,0.0,0.0,3.684969186782837,3.684993505477905,9.060684078576742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.0732421875,0.0,1575.524169921875,1895.4371337890625,0.0,2717.497802734375,0.9133495092391968,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872035145759583,0.3690561950206756,0.3340913951396942,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076372385025024,0.3950239717960357,0.3757669925689697,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937045931816101,0.3773212730884552,0.2654397189617157,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431537747383118,0.3162417113780975,0.3017107546329498,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041096687317,0.2208600640296936,1.0052636861801147,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,295.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133675336837769,1.0,1.0,0.0,1.0,-2.7400851249694824,2.740078926086426,6.027360086591216e-06,2.112098693847656,0.8913130164146423,0.8913130164146423,0.0,116.73311614990234,85.0,29226.80078125,-0.0,1720.4326171875,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360565304756165,1.0,0.0,0.0,3.657327175140381,3.657351493835449,8.925260885916941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.86181640625,0.0,1547.1070556640625,1895.4371337890625,0.0,2804.89453125,0.9074136018753052,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872035145759583,0.3690561950206756,0.3340913951396942,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076372385025024,0.3950239717960357,0.3757669925689697,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937045931816101,0.3773212730884552,0.2654397189617157,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.8431537747383118,0.3162417113780975,0.3017107546329498,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507041096687317,0.2208600640296936,1.0052636861801147,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,295.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133675336837769,1.0,1.0,0.0,1.0,-2.7400851249694824,2.740078926086426,6.027360086591216e-06,2.112098693847656,0.8913130164146423,0.8913130164146423,0.0,116.73311614990234,85.0,29226.80078125,-0.0,1720.4326171875,1.0,281.258056640625,283.1714172363281,290.7943725585937,292.7597045898437,293.1499938964844,293.1499938964844,281.54998779296875,36769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360565304756165,1.0,0.0,0.0,3.657327175140381,3.657351493835449,8.925260885916941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.86181640625,0.0,1547.1070556640625,1895.4371337890625,0.0,2804.89453125,0.9074136018753052,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516806602478,0.3678401708602905,0.332045316696167,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.939728617668152,0.3952715098857879,0.3751214146614074,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226862788200378,0.3766645193099975,0.2642954885959625,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679980039596558,0.3160721361637115,0.3007369935512543,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720861434936523,0.2200470864772796,0.998140275478363,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,295.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731611251831,2.725725650787353,5.964013780612731e-06,2.100862503051758,0.8857381343841553,0.8857381343841553,0.0,104.87376403808594,73.0,27939.271484375,-0.0,1644.058837890625,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135217428207397,1.0,0.0,0.0,3.6286702156066895,3.6286942958831774,8.785941645328421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53759765625,0.0,1515.135009765625,1895.4371337890625,0.0,2595.661865234375,0.9010356664657592,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.914516806602478,0.3678401708602905,0.332045316696167,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.939728617668152,0.3952715098857879,0.3751214146614074,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226862788200378,0.3766645193099975,0.2642954885959625,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679980039596558,0.3160721361637115,0.3007369935512543,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720861434936523,0.2200470864772796,0.998140275478363,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,295.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035834908485413,1.0,1.0,0.0,1.0,-2.725731611251831,2.725725650787353,5.964013780612731e-06,2.100862503051758,0.8857381343841553,0.8857381343841553,0.0,104.87376403808594,73.0,27939.271484375,-0.0,1644.058837890625,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135217428207397,1.0,0.0,0.0,3.6286702156066895,3.6286942958831774,8.785941645328421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.53759765625,0.0,1515.135009765625,1895.4371337890625,0.0,2595.661865234375,0.9010356664657592,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609121084213256,0.3681233823299408,0.3315498232841491,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836381077766418,0.3968099057674408,0.3758041858673095,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.968877911567688,0.3774487376213074,0.2642532587051391,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085591435432434,0.3170766234397888,0.300932228565216,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071353435516357,0.2202299237251281,0.9955323338508606,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,295.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993389606476,1.0,1.0,0.0,1.0,-2.722997665405273,2.722991704940796,5.951942966930801e-06,2.0987017154693604,0.8816719651222229,0.8816719651222229,0.0,91.7566375732422,91.0,26752.814453125,-0.0,1579.1959228515625,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856459021568298,1.0,0.0,0.0,3.604475259780884,3.604499101638794,8.669167641528475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.31005859375,0.0,1487.9078369140625,1895.4371337890625,0.0,2340.9765625,0.8955634236335754,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9609121084213256,0.3681233823299408,0.3315498232841491,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836381077766418,0.3968099057674408,0.3758041858673095,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.968877911567688,0.3774487376213074,0.2642532587051391,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085591435432434,0.3170766234397888,0.300932228565216,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071353435516357,0.2202299237251281,0.9955323338508606,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,295.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943993389606476,1.0,1.0,0.0,1.0,-2.722997665405273,2.722991704940796,5.951942966930801e-06,2.0987017154693604,0.8816719651222229,0.8816719651222229,0.0,91.7566375732422,91.0,26752.814453125,-0.0,1579.1959228515625,1.0,281.8414611816406,283.61187744140625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856459021568298,1.0,0.0,0.0,3.604475259780884,3.604499101638794,8.669167641528475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.31005859375,0.0,1487.9078369140625,1895.4371337890625,0.0,2340.9765625,0.8955634236335754,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692856669425964,0.3690842390060425,0.3322134613990783,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914039373397828,0.3990084826946258,0.3776645064353943,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772456288337708,0.3789856135845184,0.2651554346084595,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182739853858948,0.3187435567378998,0.3022927045822143,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329288482666,0.2210171669721603,0.9981130361557008,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,295.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952870011329651,1.0,1.0,0.0,1.0,-2.731840372085572,2.7318344116210938,5.990634690533625e-06,2.105504035949707,0.8786335587501526,0.8786335587501526,0.0,90.08699798583984,109.0,25768.30078125,-0.0,1584.10595703125,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612701058387756,1.0,0.0,0.0,3.583933591842652,3.5839571952819824,8.57063923831447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88720703125,0.0,1464.879638671875,1895.4371337890625,0.0,2123.72216796875,0.8909102082252502,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692856669425964,0.3690842390060425,0.3322134613990783,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914039373397828,0.3990084826946258,0.3776645064353943,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9772456288337708,0.3789856135845184,0.2651554346084595,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182739853858948,0.3187435567378998,0.3022927045822143,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141329288482666,0.2210171669721603,0.9981130361557008,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,295.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952870011329651,1.0,1.0,0.0,1.0,-2.731840372085572,2.7318344116210938,5.990634690533625e-06,2.105504035949707,0.8786335587501526,0.8786335587501526,0.0,90.08699798583984,109.0,25768.30078125,-0.0,1584.10595703125,1.0,282.1412658691406,283.8560791015625,290.57684326171875,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612701058387756,1.0,0.0,0.0,3.583933591842652,3.5839571952819824,8.57063923831447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.88720703125,0.0,1464.879638671875,1895.4371337890625,0.0,2123.72216796875,0.8909102082252502,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616650342941284,0.369661808013916,0.3327472507953644,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855026602745056,0.4002196788787842,0.3788288533687591,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.970288336277008,0.3798791170120239,0.2657907605171203,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106460809707642,0.3196948170661926,0.3032186031341553,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081364035606384,0.2215231508016586,1.0005613565444946,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,294.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979744553565979,1.0,1.0,0.0,1.0,-2.738697052001953,2.738691091537476,6.020846740284469e-06,2.110836744308472,0.8781771659851074,0.8781771659851074,0.0,92.43934631347656,109.0,24951.09765625,-0.0,1604.9547119140625,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.1029663085937,293.1499938964844,293.1499938964844,282.45001220703125,36462.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482100129127502,1.0,0.0,0.0,3.5752854347229004,3.5753087997436523,8.529326009920624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.2021484375,0.0,1455.0108642578125,1895.4371337890625,0.0,2009.9854736328125,0.8889666199684143,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9493736624717712,0.3703392446041107,0.3334833085536957,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754773378372192,0.4015260934829712,0.3801821172237396,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.958804190158844,0.3808770477771759,0.26657634973526,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8995814919471741,0.3207350969314575,0.3043192028999328,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7985508441925049,0.2221081554889679,1.0037360191345217,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,294.9408264160156,297.17156982421875,285.0147705078125,1.0,0.5017766356468201,1.0,1.0,0.0,1.0,-2.7472877502441406,2.747281789779663,6.058800408936804e-06,2.1175153255462646,0.8769549131393433,0.8769549131393433,0.0,96.16065216064452,127.0,24835.71875,-0.0,1634.8416748046875,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1671142578125,293.1499938964844,293.1499938964844,282.75,36405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416614294052124,1.0,0.0,0.0,3.568424701690674,3.568448066711426,8.496623422615812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.828125,0.0,1447.2601318359375,1895.4371337890625,0.0,1953.7559814453125,0.8873577117919922,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163530468940736,0.3719274401664734,0.3351877331733703,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458129405975342,0.4043519198894501,0.3831488192081451,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266679286956788,0.3831049501895904,0.2683477401733398,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725970983505249,0.3230077028274536,0.3067784309387207,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234421968460083,1.0112777948379517,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,294.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117394924163818,1.0,1.0,0.0,1.0,-2.767045259475708,2.7670392990112305,6.146557552710874e-06,2.132882595062256,0.877261221408844,0.877261221408844,0.0,106.84625244140624,145.0,24136.73046875,-0.0,1714.2945556640625,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72585129737854,1.0,0.0,0.0,3.5596628189086914,3.5596859455108643,8.454949806946388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32275390625,0.0,1436.579833984375,1895.4371337890625,0.0,1820.4306640625,0.8852749466896057,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163530468940736,0.3719274401664734,0.3351877331733703,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458129405975342,0.4043519198894501,0.3831488192081451,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266679286956788,0.3831049501895904,0.2683477401733398,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725970983505249,0.3230077028274536,0.3067784309387207,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234421968460083,1.0112777948379517,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,294.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117394924163818,1.0,1.0,0.0,1.0,-2.767045259475708,2.7670392990112305,6.146557552710874e-06,2.132882595062256,0.877261221408844,0.877261221408844,0.0,106.84625244140624,145.0,24136.73046875,-0.0,1714.2945556640625,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36220.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72585129737854,1.0,0.0,0.0,3.5596628189086914,3.5596859455108643,8.454949806946388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32275390625,0.0,1436.579833984375,1895.4371337890625,0.0,1820.4306640625,0.8852749466896057,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860746026039124,0.373839259147644,0.3373003005981445,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126477241516112,0.4074547290802002,0.3865023553371429,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953409790992737,0.3856362402439117,0.270424485206604,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465196490287781,0.3255279660224914,0.3095949590206146,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918378829956,0.2249884605407714,1.0203417539596558,285.46875,285.4009094238281,293.786376953125,287.5990295410156,294.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238254070281982,1.0,1.0,0.0,1.0,-2.7903857231140137,2.790379285812378,6.251060312933987e-06,2.151045083999634,0.8794151544570923,0.8794151544570923,0.0,120.38755798339844,163.0,23480.19921875,-0.0,1813.934814453125,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130676507949829,1.0,0.0,0.0,3.5586328506469727,3.558655977249145,8.450057862319227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84765625,0.0,1433.9835205078125,1895.4371337890625,0.0,1715.3671875,0.8828962445259094,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860746026039124,0.373839259147644,0.3373003005981445,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126477241516112,0.4074547290802002,0.3865023553371429,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953409790992737,0.3856362402439117,0.270424485206604,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465196490287781,0.3255279660224914,0.3095949590206146,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510918378829956,0.2249884605407714,1.0203417539596558,285.46875,285.4009094238281,293.786376953125,287.5990295410156,294.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238254070281982,1.0,1.0,0.0,1.0,-2.7903857231140137,2.790379285812378,6.251060312933987e-06,2.151045083999634,0.8794151544570923,0.8794151544570923,0.0,120.38755798339844,163.0,23480.19921875,-0.0,1813.934814453125,1.0,283.0409545898437,284.6141357421875,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.01171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130676507949829,1.0,0.0,0.0,3.5586328506469727,3.558655977249145,8.450057862319227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84765625,0.0,1433.9835205078125,1895.4371337890625,0.0,1715.3671875,0.8828962445259094,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591938614845276,0.3752377927303314,0.3392824828624725,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847301602363586,0.4101977050304413,0.3898024260997772,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683502674102783,0.3877697885036468,0.27245032787323,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233975172042847,0.3277672827243805,0.3123998939990997,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305856943130493,0.2263503670692443,1.0295966863632202,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,294.7137145996094,297.216552734375,285.55633544921875,1.0,0.53702312707901,1.0,1.0,0.0,1.0,-2.813666343688965,2.813659906387329,6.356346602842677e-06,2.169240713119507,0.8803691864013672,0.8803691864013672,0.0,136.11228942871094,181.0,23233.908203125,-0.0,1925.56005859375,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136169075965881,1.0,0.0,0.0,3.541688203811645,3.54171109199524,8.369778470296296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39697265625,0.0,1412.8936767578125,1895.4371337890625,0.0,1719.8275146484375,0.8774264454841614,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591938614845276,0.3752377927303314,0.3392824828624725,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847301602363586,0.4101977050304413,0.3898024260997772,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683502674102783,0.3877697885036468,0.27245032787323,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233975172042847,0.3277672827243805,0.3123998939990997,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305856943130493,0.2263503670692443,1.0295966863632202,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,294.7137145996094,297.216552734375,285.55633544921875,1.0,0.53702312707901,1.0,1.0,0.0,1.0,-2.813666343688965,2.813659906387329,6.356346602842677e-06,2.169240713119507,0.8803691864013672,0.8803691864013672,0.0,136.11228942871094,181.0,23233.908203125,-0.0,1925.56005859375,1.0,283.14678955078125,284.713134765625,290.5764465332031,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136169075965881,1.0,0.0,0.0,3.541688203811645,3.54171109199524,8.369778470296296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39697265625,0.0,1412.8936767578125,1895.4371337890625,0.0,1719.8275146484375,0.8774264454841614,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355246186256409,0.3757616579532623,0.3405727446079254,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600736260414124,0.412240207195282,0.3925515115261078,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445002436637878,0.3891418874263763,0.2740263044834137,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012889623641968,0.329415887594223,0.3147573173046112,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959359169006,0.2272510826587677,1.0373166799545288,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,294.6413879394531,297.2209777832031,285.5649108886719,1.0,0.550454318523407,1.0,1.0,0.0,1.0,-2.8325321674346924,2.8325257301330566,6.442417998187011e-06,2.1840341091156006,0.8796210289001465,0.8796210289001465,0.0,153.58154296875,169.0,23163.62109375,-0.0,2040.1512451171875,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212615609169006,1.0,0.0,0.0,3.506077527999878,3.5061001777648926,8.202313210858847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62451171875,0.0,1371.0867919921875,1895.4371337890625,0.0,1782.4136962890625,0.8684388399124146,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355246186256409,0.3757616579532623,0.3405727446079254,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600736260414124,0.412240207195282,0.3925515115261078,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445002436637878,0.3891418874263763,0.2740263044834137,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012889623641968,0.329415887594223,0.3147573173046112,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114959359169006,0.2272510826587677,1.0373166799545288,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,294.6413879394531,297.2209777832031,285.5649108886719,1.0,0.550454318523407,1.0,1.0,0.0,1.0,-2.8325321674346924,2.8325257301330566,6.442417998187011e-06,2.1840341091156006,0.8796210289001465,0.8796210289001465,0.0,153.58154296875,169.0,23163.62109375,-0.0,2040.1512451171875,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212615609169006,1.0,0.0,0.0,3.506077527999878,3.5061001777648926,8.202313210858847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62451171875,0.0,1371.0867919921875,1895.4371337890625,0.0,1782.4136962890625,0.8684388399124146,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.830578088760376,0.3758131861686706,0.3408168852329254,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552201390266418,0.4130667150020599,0.3935374915599823,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397077918052673,0.3896241188049316,0.2745164930820465,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965826392173767,0.3300693333148956,0.3155763149261474,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071920037269592,0.2275558561086654,1.0396232604980469,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,294.6059265136719,297.22119140625,285.5693359375,1.0,0.5532864928245544,1.0,1.0,0.0,1.0,-2.8383634090423584,2.8383569717407227,6.4693199419707526e-06,2.1886885166168213,0.8788450956344604,0.8788450956344604,0.0,157.86793518066406,169.0,23095.66796875,-0.0,2070.4775390625,1.0,283.1499938964844,284.7372741699219,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243936657905579,1.0,0.0,0.0,3.4761710166931152,3.4761929512023926,8.062979190981423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.11376953125,0.0,1336.76513671875,1895.4371337890625,0.0,1808.3218994140625,0.8638362884521484,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288419842720032,0.3758134841918945,0.3408952355384826,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538507223129272,0.413828581571579,0.3943415880203247,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382130265235901,0.3900451362133026,0.2748728096485138,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.795239269733429,0.3306671679019928,0.3162229359149933,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058278322219849,0.2278130203485489,1.041154146194458,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,294.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546325445175171,1.0,1.0,0.0,1.0,-2.842472076416016,2.84246563911438,6.4882810875133146e-06,2.19195556640625,0.877747118473053,0.877747118473053,0.0,159.49571228027344,157.0,23031.076171875,-0.0,2085.16943359375,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265086770057678,1.0,0.0,0.0,3.458949327468872,3.4589712619781494,7.983286423041136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.74853515625,0.0,1317.6513671875,1895.4371337890625,0.0,1825.9019775390625,0.8567780256271362,1.0,0.0,3.0,1.0,0.0
