time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310840129852295,0.3757653832435608,0.3407922387123108,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572738766670227,0.4152527451515198,0.3956324458122253,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410606980323792,0.3908067941665649,0.2753620445728302,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985597848892212,0.3317824900150299,0.3172194957733154,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769010543823,0.2282646745443344,1.04289710521698,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,294.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540122985839844,1.0,1.0,0.0,1.0,-2.84778356552124,2.8477771282196045,6.512896106869448e-06,2.196207284927368,0.874832034111023,0.874832034111023,0.0,157.8101348876953,145.0,22861.955078125,-0.0,2085.81640625,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276259064674377,1.0,0.0,0.0,3.403032064437866,3.4030532836914062,7.727257980150171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4462890625,0.0,1256.5111083984375,1895.4371337890625,0.0,1835.215576171875,0.8430871963500977,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310840129852295,0.3757653832435608,0.3407922387123108,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8572738766670227,0.4152527451515198,0.3956324458122253,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410606980323792,0.3908067941665649,0.2753620445728302,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985597848892212,0.3317824900150299,0.3172194957733154,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084769010543823,0.2282646745443344,1.04289710521698,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,294.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540122985839844,1.0,1.0,0.0,1.0,-2.84778356552124,2.8477771282196045,6.512896106869448e-06,2.196207284927368,0.874832034111023,0.874832034111023,0.0,157.8101348876953,145.0,22861.955078125,-0.0,2085.81640625,1.0,283.1499938964844,284.7550964355469,290.49859619140625,292.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276259064674377,1.0,0.0,0.0,3.403032064437866,3.4030532836914062,7.727257980150171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.4462890625,0.0,1256.5111083984375,1895.4371337890625,0.0,1835.215576171875,0.8430871963500977,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387615084648132,0.3757165074348449,0.3405159413814544,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666513562202454,0.4166149199008941,0.3966811597347259,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.849530816078186,0.3915361166000366,0.2756923139095306,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075290322303772,0.3328588306903839,0.3179960250854492,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158933281898499,0.228702887892723,1.0437058210372925,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,294.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548119544983,1.0,1.0,0.0,1.0,-2.85101580619812,2.8510093688964844,6.5279700720566325e-06,2.198826789855957,0.8709562420845032,0.8709562420845032,0.0,151.81651306152344,133.0,22675.98828125,-0.0,2062.056396484375,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258545160293579,1.0,0.0,0.0,3.3400022983551025,3.3400228023529053,7.443665595019411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.71728515625,0.0,1190.2490234375,1895.4371337890625,0.0,1820.4571533203125,0.8277604579925537,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387615084648132,0.3757165074348449,0.3405159413814544,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666513562202454,0.4166149199008941,0.3966811597347259,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.849530816078186,0.3915361166000366,0.2756923139095306,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075290322303772,0.3328588306903839,0.3179960250854492,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158933281898499,0.228702887892723,1.0437058210372925,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,294.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505548119544983,1.0,1.0,0.0,1.0,-2.85101580619812,2.8510093688964844,6.5279700720566325e-06,2.198826789855957,0.8709562420845032,0.8709562420845032,0.0,151.81651306152344,133.0,22675.98828125,-0.0,2062.056396484375,1.0,283.1499938964844,284.7718811035156,290.458984375,291.98114013671875,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258545160293579,1.0,0.0,0.0,3.3400022983551025,3.3400228023529053,7.443665595019411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.71728515625,0.0,1190.2490234375,1895.4371337890625,0.0,1820.4571533203125,0.8277604579925537,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508129715919495,0.3756921291351318,0.340165227651596,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808516263961792,0.4179483950138092,0.397599846124649,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.862607479095459,0.3922694027423858,0.2759487628936767,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201045393943787,0.3339294493198395,0.3186639547348022,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263925671577454,0.2291661500930786,1.04413104057312,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,294.3739624023437,297.2162780761719,285.5912475585937,1.0,0.545449435710907,1.0,1.0,0.0,1.0,-2.853321313858032,2.8533146381378174,6.538783964060713e-06,2.200718641281128,0.8662029504776001,0.8662029504776001,0.0,143.3083953857422,121.0,22481.857421875,-0.0,2024.4783935546875,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227450013160706,1.0,0.0,0.0,3.270958423614502,3.2709782123565674,7.139098556763201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59912109375,0.0,1120.676025390625,1895.4371337890625,0.0,1794.6656494140625,0.8110557794570923,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508129715919495,0.3756921291351318,0.340165227651596,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808516263961792,0.4179483950138092,0.397599846124649,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.862607479095459,0.3922694027423858,0.2759487628936767,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201045393943787,0.3339294493198395,0.3186639547348022,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263925671577454,0.2291661500930786,1.04413104057312,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,294.3739624023437,297.2162780761719,285.5912475585937,1.0,0.545449435710907,1.0,1.0,0.0,1.0,-2.853321313858032,2.8533146381378174,6.538783964060713e-06,2.200718641281128,0.8662029504776001,0.8662029504776001,0.0,143.3083953857422,121.0,22481.857421875,-0.0,2024.4783935546875,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227450013160706,1.0,0.0,0.0,3.270958423614502,3.2709782123565674,7.139098556763201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.59912109375,0.0,1120.676025390625,1895.4371337890625,0.0,1794.6656494140625,0.8110557794570923,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672781586647034,0.3756965398788452,0.3397856950759887,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996308445930481,0.4192622005939483,0.3984419703483581,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802594542503357,0.3930158019065857,0.2761715650558471,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359273076057434,0.3350038230419159,0.3192772567272186,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342060089111,0.2296677082777023,1.0444481372833252,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,294.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816232681274,1.0,1.0,0.0,1.0,-2.8552637100219727,2.855257272720337,6.547930297529092e-06,2.2023253440856934,0.8606614470481873,0.8606614470481873,0.0,133.3478240966797,109.0,22283.85546875,-0.0,1979.174560546875,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192637324333191,1.0,0.0,0.0,3.196682929992676,3.196701765060425,6.818556244070351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69189453125,0.0,1049.155029296875,1895.4371337890625,0.0,1765.9677734375,0.793155312538147,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672781586647034,0.3756965398788452,0.3397856950759887,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996308445930481,0.4192622005939483,0.3984419703483581,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802594542503357,0.3930158019065857,0.2761715650558471,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359273076057434,0.3350038230419159,0.3192772567272186,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399342060089111,0.2296677082777023,1.0444481372833252,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,294.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393816232681274,1.0,1.0,0.0,1.0,-2.8552637100219727,2.855257272720337,6.547930297529092e-06,2.2023253440856934,0.8606614470481873,0.8606614470481873,0.0,133.3478240966797,109.0,22283.85546875,-0.0,1979.174560546875,1.0,283.1499938964844,284.8148498535156,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192637324333191,1.0,0.0,0.0,3.196682929992676,3.196701765060425,6.818556244070351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69189453125,0.0,1049.155029296875,1895.4371337890625,0.0,1765.9677734375,0.793155312538147,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773550987243652,0.3757112324237823,0.3395919501781463,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111587405204772,0.4199126362800598,0.3988417983055115,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909301161766052,0.3933944404125213,0.2762755155563354,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454197645187378,0.3355432748794555,0.3195712566375732,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481454610824585,0.2299341708421707,1.0446083545684814,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,294.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361171364784241,1.0,1.0,0.0,1.0,-2.856182336807251,2.856175661087036,6.552262675540987e-06,2.203087329864502,0.8576520681381226,0.8576520681381226,0.0,128.0288543701172,109.0,22174.0703125,-0.0,1954.7642822265625,1.0,283.1499938964844,284.8305969238281,290.3873596191406,291.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175016403198242,1.0,0.0,0.0,3.1501522064208984,3.1501705646514893,6.621500006076531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.69775390625,0.0,1005.683837890625,1895.4371337890625,0.0,1751.5147705078125,0.784722089767456,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888309597969055,0.3757318556308746,0.3394024968147278,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.925109088420868,0.4205577075481415,0.3992337882518768,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029538631439208,0.3937755227088928,0.2763793468475342,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562818765640259,0.3360835611820221,0.3198624551296234,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.757580578327179,0.2302109748125076,1.0447934865951538,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,294.2561340332031,297.2139587402344,285.6197509765625,1.0,0.5327450633049011,1.0,1.0,0.0,1.0,-2.8571231365203857,2.85711669921875,6.556699190696236e-06,2.203866720199585,0.8544248938560486,0.8544248938560486,0.0,122.55050659179688,97.0,22084.16796875,-0.0,1929.5975341796875,1.0,283.1499938964844,284.8414306640625,290.3756103515625,291.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158026695251465,1.0,0.0,0.0,3.1178081035614014,3.117826223373413,6.486226311608334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.419921875,0.0,976.798583984375,1895.4371337890625,0.0,1737.6263427734375,0.7742049694061279,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174874424934388,0.3757944405078888,0.3390264213085174,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579209089279176,0.4218358695507049,0.3999900817871094,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346560835838318,0.3945485651493072,0.2765823602676391,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.883140504360199,0.3371692299842834,0.3204340934753418,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.78099125623703,0.2307963967323303,1.0452368259429932,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,294.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682204246521,1.0,1.0,0.0,1.0,-2.859044075012207,2.859037399291992,6.565757303178543e-06,2.205455780029297,0.8475980162620544,0.8475980162620544,0.0,111.27155303955078,85.0,21883.732421875,-0.0,1877.7049560546875,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124234437942505,1.0,0.0,0.0,3.034823417663574,3.034840583801269,6.145542101876345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.41064453125,0.0,904.4846801757812,1895.4371337890625,0.0,1710.1419677734375,0.7543162107467651,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174874424934388,0.3757944405078888,0.3390264213085174,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579209089279176,0.4218358695507049,0.3999900817871094,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346560835838318,0.3945485651493072,0.2765823602676391,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.883140504360199,0.3371692299842834,0.3204340934753418,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.78099125623703,0.2307963967323303,1.0452368259429932,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,294.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257682204246521,1.0,1.0,0.0,1.0,-2.859044075012207,2.859037399291992,6.565757303178543e-06,2.205455780029297,0.8475980162620544,0.8475980162620544,0.0,111.27155303955078,85.0,21883.732421875,-0.0,1877.7049560546875,1.0,283.1499938964844,284.8716125488281,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124234437942505,1.0,0.0,0.0,3.034823417663574,3.034840583801269,6.145542101876345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.41064453125,0.0,904.4846801757812,1895.4371337890625,0.0,1710.1419677734375,0.7543162107467651,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575328230857848,0.3758835792541504,0.338663101196289,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925020933151244,0.4230977594852447,0.4007192552089691,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735887050628662,0.3953355550765991,0.2767863869667053,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200636744499208,0.3382616937160492,0.3210003674030304,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511604309082,0.2314240485429763,1.045814871788025,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,294.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185829997062683,1.0,1.0,0.0,1.0,-2.8611044883728027,2.861097812652588,6.5754647948779166e-06,2.207153558731079,0.8402858972549438,0.8402858972549438,0.0,99.7109375,103.0,21683.2265625,-0.0,1824.58740234375,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090780735015869,1.0,0.0,0.0,2.948274612426758,2.948291063308716,5.80001653815998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,833.0574340820312,1895.4371337890625,0.0,1683.118896484375,0.7336120009422302,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575328230857848,0.3758835792541504,0.338663101196289,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925020933151244,0.4230977594852447,0.4007192552089691,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735887050628662,0.3953355550765991,0.2767863869667053,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200636744499208,0.3382616937160492,0.3210003674030304,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119511604309082,0.2314240485429763,1.045814871788025,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,294.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185829997062683,1.0,1.0,0.0,1.0,-2.8611044883728027,2.861097812652588,6.5754647948779166e-06,2.207153558731079,0.8402858972549438,0.8402858972549438,0.0,99.7109375,103.0,21683.2265625,-0.0,1824.58740234375,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090780735015869,1.0,0.0,0.0,2.948274612426758,2.948291063308716,5.80001653815998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,833.0574340820312,1895.4371337890625,0.0,1683.118896484375,0.7336120009422302,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464148879051208,0.3739150464534759,0.3373888432979584,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847197532653807,0.4221550822257995,0.4003907144069671,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.963992178440094,0.3939897119998932,0.2762465178966522,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097181558609008,0.3371224403381347,0.3204969763755798,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.2297316193580627,1.041104793548584,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,294.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509195327759,1.0,1.0,0.0,1.0,-2.8522751331329346,2.85226845741272,6.535402917506872e-06,2.200549364089966,0.8325008153915405,0.8325008153915405,0.0,102.04046630859376,121.0,21420.8984375,-0.0,1822.029296875,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055866122245789,1.0,0.0,0.0,2.858560800552368,2.858576536178589,5.45240652627399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0400390625,0.0,763.1771240234375,1895.4371337890625,0.0,1655.11767578125,0.7121847867965698,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464148879051208,0.3739150464534759,0.3373888432979584,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847197532653807,0.4221550822257995,0.4003907144069671,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.963992178440094,0.3939897119998932,0.2762465178966522,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097181558609008,0.3371224403381347,0.3204969763755798,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030847311019897,0.2297316193580627,1.041104793548584,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,294.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509195327759,1.0,1.0,0.0,1.0,-2.8522751331329346,2.85226845741272,6.535402917506872e-06,2.200549364089966,0.8325008153915405,0.8325008153915405,0.0,102.04046630859376,121.0,21420.8984375,-0.0,1822.029296875,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055866122245789,1.0,0.0,0.0,2.858560800552368,2.858576536178589,5.45240652627399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0400390625,0.0,763.1771240234375,1895.4371337890625,0.0,1655.11767578125,0.7121847867965698,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152992367744446,0.3728623390197754,0.3366289436817169,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609938621521,0.422019749879837,0.40046426653862,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342839121818542,0.3935239315032959,0.276062548160553,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833461403846741,0.3367896378040313,0.3203792572021484,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331146240234,0.228799968957901,1.0378544330596924,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,294.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185230255127,1.0,1.0,0.0,1.0,-2.847172737121582,2.847166061401367,6.511982519441517e-06,2.1965861320495605,0.8243394494056702,0.8243394494056702,0.0,110.74008178710938,139.0,21173.45703125,-0.0,1856.264892578125,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014492154121399,1.0,0.0,0.0,2.765941381454468,2.765955924987793,5.104806177769206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.509765625,0.0,695.3070068359375,1895.4371337890625,0.0,1622.2088623046875,0.690096914768219,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152992367744446,0.3728623390197754,0.3366289436817169,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609938621521,0.422019749879837,0.40046426653862,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342839121818542,0.3935239315032959,0.276062548160553,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833461403846741,0.3367896378040313,0.3203792572021484,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793331146240234,0.228799968957901,1.0378544330596924,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,294.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185230255127,1.0,1.0,0.0,1.0,-2.847172737121582,2.847166061401367,6.511982519441517e-06,2.1965861320495605,0.8243394494056702,0.8243394494056702,0.0,110.74008178710938,139.0,21173.45703125,-0.0,1856.264892578125,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014492154121399,1.0,0.0,0.0,2.765941381454468,2.765955924987793,5.104806177769206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.509765625,0.0,695.3070068359375,1895.4371337890625,0.0,1622.2088623046875,0.690096914768219,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996039628982544,0.3724806904792785,0.3364651203155517,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.942264437675476,0.4220988750457763,0.400723934173584,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173165559768676,0.3934463262557983,0.2761440277099609,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.869411051273346,0.3367821872234344,0.3205537497997284,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668198347091675,0.2285103648900985,1.0373897552490234,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,294.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284456014633179,1.0,1.0,0.0,1.0,-2.8470346927642822,2.8470282554626465,6.511386345664505e-06,2.196495532989502,0.8202168941497803,0.8202168941497803,0.0,116.43515014648438,139.0,21050.47265625,-0.0,1883.697265625,1.0,283.1499938964844,285.0020751953125,290.2707214355469,291.689453125,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992295384407043,1.0,0.0,0.0,2.711128234863281,2.711142539978028,4.904485990664398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1953125,0.0,656.7591552734375,1895.4371337890625,0.0,1604.6781005859375,0.6797522902488708,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847960233688354,0.3721446394920349,0.3363856673240661,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251943826675416,0.4222283065319061,0.4010750651359558,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015065431594848,0.3934210240840912,0.2762954533100128,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.855903685092926,0.3368341028690338,0.3208274841308594,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547701597213745,0.2282959371805191,1.0374590158462524,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,294.0162048339844,297.17218017578125,285.7414855957031,1.0,0.532724142074585,1.0,1.0,0.0,1.0,-2.8479537963867188,2.847947359085083,6.515654604299925e-06,2.1972334384918213,0.8159953951835632,0.8159953951835632,0.0,122.82796478271484,157.0,20957.796875,-0.0,1916.2078857421875,1.0,283.1499938964844,285.0219116210937,290.2607727050781,291.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69706791639328,1.0,0.0,0.0,2.6711127758026123,2.6711266040802,4.760776448620163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.3896484375,0.0,630.0882568359375,1895.4371337890625,0.0,1587.6907958984375,0.6674925088882446,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574314713478088,0.3715507984161377,0.336368054151535,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.894801914691925,0.42256960272789,0.4019345641136169,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735957741737366,0.393457680940628,0.2767177522182464,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314366936683655,0.3370451033115387,0.3215568959712982,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986261367798,0.2280164659023285,1.0386641025543213,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,293.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424469113349915,1.0,1.0,0.0,1.0,-2.8517961502075195,2.8517894744873047,6.533424766530516e-06,2.200277805328369,0.8075811862945557,0.8075811862945557,0.0,137.2228240966797,175.0,20755.427734375,-0.0,1992.380126953125,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928693056106567,1.0,0.0,0.0,2.5746541023254395,2.574666976928711,4.423144446263905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.732421875,0.0,568.001953125,1895.4371337890625,0.0,1554.9398193359375,0.6444945335388184,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574314713478088,0.3715507984161377,0.336368054151535,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.894801914691925,0.42256960272789,0.4019345641136169,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735957741737366,0.393457680940628,0.2767177522182464,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314366936683655,0.3370451033115387,0.3215568959712982,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330986261367798,0.2280164659023285,1.0386641025543213,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,293.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424469113349915,1.0,1.0,0.0,1.0,-2.8517961502075195,2.8517894744873047,6.533424766530516e-06,2.200277805328369,0.8075811862945557,0.8075811862945557,0.0,137.2228240966797,175.0,20755.427734375,-0.0,1992.380126953125,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928693056106567,1.0,0.0,0.0,2.5746541023254395,2.574666976928711,4.423144446263905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.732421875,0.0,568.001953125,1895.4371337890625,0.0,1554.9398193359375,0.6444945335388184,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342531323432922,0.3710131049156189,0.3364651799201965,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696539402008057,0.4229589998722076,0.4029111862182617,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496187925338745,0.393551617860794,0.27723228931427,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098441958427429,0.3373338878154754,0.3224334716796875,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135169029236,0.2278608828783035,1.0407865047454834,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,293.9396057128906,297.1653137207031,285.8248596191406,1.0,0.553160548210144,1.0,1.0,0.0,1.0,-2.857308387756348,2.857301950454712,6.558920631505316e-06,2.20462703704834,0.799201250076294,0.799201250076294,0.0,153.13632202148438,163.0,20557.16796875,-0.0,2078.929443359375,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889464259147644,1.0,0.0,0.0,2.477201700210572,2.477213859558105,4.094643770713447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.7177734375,0.0,509.4626159667969,1895.4371337890625,0.0,1524.635986328125,0.6212387681007385,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342531323432922,0.3710131049156189,0.3364651799201965,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696539402008057,0.4229589998722076,0.4029111862182617,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496187925338745,0.393551617860794,0.27723228931427,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098441958427429,0.3373338878154754,0.3224334716796875,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140135169029236,0.2278608828783035,1.0407865047454834,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,293.9396057128906,297.1653137207031,285.8248596191406,1.0,0.553160548210144,1.0,1.0,0.0,1.0,-2.857308387756348,2.857301950454712,6.558920631505316e-06,2.20462703704834,0.799201250076294,0.799201250076294,0.0,153.13632202148438,163.0,20557.16796875,-0.0,2078.929443359375,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889464259147644,1.0,0.0,0.0,2.477201700210572,2.477213859558105,4.094643770713447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.7177734375,0.0,509.4626159667969,1895.4371337890625,0.0,1524.635986328125,0.6212387681007385,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285356163978577,0.3705519437789917,0.3361903727054596,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638958930969238,0.4233884215354919,0.4034707546234131,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.844066858291626,0.393705278635025,0.2774499058723449,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044610023498535,0.3376770615577698,0.3229097127914428,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964747428894,0.2278079688549041,1.0412194728851318,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,293.9049987792969,297.16363525390625,285.8715209960937,1.0,0.555385410785675,1.0,1.0,0.0,1.0,-2.859010934829712,2.859004497528076,6.567100172105711e-06,2.2061030864715576,0.7909155488014221,0.7909155488014221,0.0,157.52330017089844,151.0,20334.220703125,-0.0,2103.14892578125,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851425170898438,1.0,0.0,0.0,2.37927508354187,2.379286527633667,3.777310837449477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.810546875,0.0,454.7198791503906,1895.4371337890625,0.0,1495.5316162109375,0.5978372693061829,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285356163978577,0.3705519437789917,0.3361903727054596,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638958930969238,0.4233884215354919,0.4034707546234131,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.844066858291626,0.393705278635025,0.2774499058723449,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044610023498535,0.3376770615577698,0.3229097127914428,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964747428894,0.2278079688549041,1.0412194728851318,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,293.9049987792969,297.16363525390625,285.8715209960937,1.0,0.555385410785675,1.0,1.0,0.0,1.0,-2.859010934829712,2.859004497528076,6.567100172105711e-06,2.2061030864715576,0.7909155488014221,0.7909155488014221,0.0,157.52330017089844,151.0,20334.220703125,-0.0,2103.14892578125,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851425170898438,1.0,0.0,0.0,2.37927508354187,2.379286527633667,3.777310837449477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.810546875,0.0,454.7198791503906,1895.4371337890625,0.0,1495.5316162109375,0.5978372693061829,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318500518798828,0.3702340424060821,0.3357655704021454,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682204484939575,0.4239052236080169,0.4038207828998565,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479564189910889,0.3939748704433441,0.2775319814682007,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085460662841797,0.3381180763244629,0.3231868743896484,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123499512672424,0.2279060631990432,1.040942907333374,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,293.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533954501152039,1.0,1.0,0.0,1.0,-2.8590214252471924,2.859014749526977,6.567355740116909e-06,2.206204891204834,0.7827914357185364,0.7827914357185364,0.0,154.6480255126953,139.0,20095.37109375,-0.0,2089.1474609375,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811020374298096,1.0,0.0,0.0,2.281285524368286,2.2812960147857666,3.472582932317892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.9453125,0.0,403.8838195800781,1895.4371337890625,0.0,1464.92529296875,0.5773774981498718,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318500518798828,0.3702340424060821,0.3357655704021454,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682204484939575,0.4239052236080169,0.4038207828998565,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479564189910889,0.3939748704433441,0.2775319814682007,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085460662841797,0.3381180763244629,0.3231868743896484,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123499512672424,0.2279060631990432,1.040942907333374,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,293.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533954501152039,1.0,1.0,0.0,1.0,-2.8590214252471924,2.859014749526977,6.567355740116909e-06,2.206204891204834,0.7827914357185364,0.7827914357185364,0.0,154.6480255126953,139.0,20095.37109375,-0.0,2089.1474609375,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811020374298096,1.0,0.0,0.0,2.281285524368286,2.2812960147857666,3.472582932317892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.9453125,0.0,403.8838195800781,1895.4371337890625,0.0,1464.92529296875,0.5773774981498718,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356508016586304,0.3701021373271942,0.3355298042297363,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727990984916687,0.4241775870323181,0.4039556086063385,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521702289581299,0.3941323161125183,0.27755007147789,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127026557922363,0.3383593559265136,0.3232902288436889,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159043550491333,0.2280001640319824,1.040737271308899,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,293.857421875,297.16363525390625,285.94012451171875,1.0,0.5514091849327087,1.0,1.0,0.0,1.0,-2.8587992191314697,2.858792781829834,6.5664330577419605e-06,2.206077337265014,0.7786953449249268,0.7786953449249268,0.0,151.60479736328125,139.0,19997.6640625,-0.0,2073.940673828125,1.0,283.1499938964844,285.2741394042969,290.1831970214844,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679105281829834,1.0,0.0,0.0,2.2448949813842773,2.2449052333831787,3.362679024121462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.662353515625,0.0,386.4002380371094,1895.4371337890625,0.0,1449.919677734375,0.5689811110496521,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406029939651489,0.3699721693992615,0.3352726399898529,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786840438842773,0.4244458377361297,0.404061883687973,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576258420944214,0.394290417432785,0.2775505185127258,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178630471229553,0.3386024236679077,0.3233703970909118,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203423976898193,0.2281137555837631,1.0405001640319824,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,293.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489674210548401,1.0,1.0,0.0,1.0,-2.8584301471710205,2.8584234714508057,6.56483234706684e-06,2.2058353424072266,0.774577796459198,0.774577796459198,0.0,147.84349060058594,127.0,19905.642578125,-0.0,2054.9921875,1.0,283.1499938964844,285.2958984375,290.1761474609375,291.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,19832.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771777272224426,1.0,0.0,0.0,2.2123560905456543,2.212366104125977,3.26590395616222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.75634765625,0.0,371.3678283691406,1895.4371337890625,0.0,1435.51025390625,0.5615354180335999,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853729784488678,0.3697059452533722,0.3347016274929046,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939786553382874,0.4249570667743683,0.4041973948478699,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719905614852905,0.3945959508419037,0.2775045037269592,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308261632919312,0.3390802443027496,0.3234699368476867,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315089702606201,0.2283822447061538,1.0399658679962158,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,293.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431251525878906,1.0,1.0,0.0,1.0,-2.8573293685913086,2.857322931289673,6.559957910212688e-06,2.2050671577453613,0.7662739753723145,0.7662739753723145,0.0,138.85394287109375,115.0,19734.353515625,-0.0,2009.3673095703125,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735842823982239,1.0,0.0,0.0,2.155435800552368,2.155445337295532,3.10001297521012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.771728515625,0.0,346.4255065917969,1895.4371337890625,0.0,1408.849365234375,0.5486724972724915,1.0,0.0,3.0,1.0,0.0
