time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853729784488678,0.3697059452533722,0.3347016274929046,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939786553382874,0.4249570667743683,0.4041973948478699,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719905614852905,0.3945959508419037,0.2775045037269592,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308261632919312,0.3390802443027496,0.3234699368476867,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315089702606201,0.2283822447061538,1.0399658679962158,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,293.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431251525878906,1.0,1.0,0.0,1.0,-2.8573293685913086,2.857322931289673,6.559957910212688e-06,2.2050671577453613,0.7662739753723145,0.7662739753723145,0.0,138.85394287109375,115.0,19734.353515625,-0.0,2009.3673095703125,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735842823982239,1.0,0.0,0.0,2.155435800552368,2.155445337295532,3.10001297521012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.771728515625,0.0,346.4255065917969,1895.4371337890625,0.0,1408.849365234375,0.5486724972724915,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714139461517334,0.3694297969341278,0.3340758085250854,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.91450172662735,0.4254298508167267,0.4042492508888244,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910438418388367,0.3948854207992553,0.2774116098880768,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477199077606201,0.3395389914512634,0.3235049545764923,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460728287696838,0.2286901324987411,1.0393985509872437,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,293.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536439061164856,1.0,1.0,0.0,1.0,-2.855888605117798,2.855881929397583,6.553513230755925e-06,2.204031467437744,0.7578859329223633,0.7578859329223633,0.0,128.63072204589844,103.0,19575.0546875,-0.0,1957.21728515625,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703198552131653,1.0,0.0,0.0,2.105573892593384,2.1055829524993896,2.9582460570054536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.50732421875,0.0,325.9423217773437,1895.4371337890625,0.0,1384.861083984375,0.53758704662323,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714139461517334,0.3694297969341278,0.3340758085250854,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.91450172662735,0.4254298508167267,0.4042492508888244,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910438418388367,0.3948854207992553,0.2774116098880768,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477199077606201,0.3395389914512634,0.3235049545764923,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460728287696838,0.2286901324987411,1.0393985509872437,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,293.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536439061164856,1.0,1.0,0.0,1.0,-2.855888605117798,2.855881929397583,6.553513230755925e-06,2.204031467437744,0.7578859329223633,0.7578859329223633,0.0,128.63072204589844,103.0,19575.0546875,-0.0,1957.21728515625,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703198552131653,1.0,0.0,0.0,2.105573892593384,2.1055829524993896,2.9582460570054536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.50732421875,0.0,325.9423217773437,1895.4371337890625,0.0,1384.861083984375,0.53758704662323,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944538235664368,0.3691519200801849,0.3334203660488128,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426649808883668,0.4258678257465362,0.4042404294013977,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160943627357484,0.3951603174209595,0.2772885262966156,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.869853675365448,0.3399802148342132,0.3234953582286834,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323246002197,0.2290290147066116,1.0388466119766235,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,293.76495361328125,297.16650390625,286.0380859375,1.0,0.5292416214942932,1.0,1.0,0.0,1.0,-2.8542673587799072,2.8542609214782715,6.546237273141742e-06,2.202853441238404,0.7494387626647949,0.7494387626647949,0.0,117.71150207519533,91.0,19423.5390625,-0.0,1901.443603515625,1.0,283.1499938964844,285.40008544921875,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672827005386353,1.0,0.0,0.0,2.0597283840179443,2.059737205505371,2.830826417721255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6865234375,0.0,308.140380859375,1895.4371337890625,0.0,1362.74462890625,0.5275365710258484,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944538235664368,0.3691519200801849,0.3334203660488128,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9426649808883668,0.4258678257465362,0.4042404294013977,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160943627357484,0.3951603174209595,0.2772885262966156,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.869853675365448,0.3399802148342132,0.3234953582286834,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323246002197,0.2290290147066116,1.0388466119766235,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,293.76495361328125,297.16650390625,286.0380859375,1.0,0.5292416214942932,1.0,1.0,0.0,1.0,-2.8542673587799072,2.8542609214782715,6.546237273141742e-06,2.202853441238404,0.7494387626647949,0.7494387626647949,0.0,117.71150207519533,91.0,19423.5390625,-0.0,1901.443603515625,1.0,283.1499938964844,285.40008544921875,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672827005386353,1.0,0.0,0.0,2.0597283840179443,2.059737205505371,2.830826417721255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6865234375,0.0,308.140380859375,1895.4371337890625,0.0,1362.74462890625,0.5275365710258484,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091714024543762,0.3690105974674225,0.333074688911438,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.959286630153656,0.4260801374912262,0.404215008020401,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331449270248412,0.3952987492084503,0.2772157788276672,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.88404381275177,0.3402048945426941,0.3234782516956329,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775816321372986,0.2292179465293884,1.038582682609558,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,293.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253608226776123,1.0,1.0,0.0,1.0,-2.85339617729187,2.8533897399902344,6.542323262692662e-06,2.2022178173065186,0.7450335025787354,0.7450335025787354,0.0,111.85811614990234,91.0,19346.97265625,-0.0,1871.5679931640625,1.0,283.1499938964844,285.4163818359375,290.134765625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,19153.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657588481903076,1.0,0.0,0.0,2.036879062652588,2.036887884140014,2.768368290162471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.72021484375,0.0,299.6053466796875,1895.4371337890625,0.0,1351.721923828125,0.5225727558135986,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260953068733216,0.3688839972019195,0.3327559530735016,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750484824180604,0.4262699782848358,0.4041818082332611,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506471157073976,0.3954257369041443,0.2771456837654114,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990760445594788,0.340410977602005,0.3234581351280212,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907194495201111,0.229399561882019,1.03835928440094,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,293.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217214226722717,1.0,1.0,0.0,1.0,-2.8525962829589844,2.8525898456573486,6.538729849125957e-06,2.201633930206299,0.7409669160842896,0.7409669160842896,0.0,106.38838958740234,94.0,19277.265625,-0.0,1843.6893310546875,1.0,283.1499938964844,285.431396484375,290.12969970703125,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19125.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643678545951843,1.0,0.0,0.0,2.016153573989868,2.016162395477295,2.712317836994771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.208740234375,0.0,292.0397033691406,1895.4371337890625,0.0,1341.70361328125,0.5180916786193848,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379831552505492,0.3687545955181122,0.3325115144252777,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848712682724,0.4264622628688812,0.4042302072048187,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620870351791382,0.3955565094947815,0.2771375775337219,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098532795906068,0.3406238555908203,0.3235246837139129,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999464869499207,0.2295948415994644,1.0385807752609253,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,293.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198094844818115,1.0,1.0,0.0,1.0,-2.8526947498321533,2.8526880741119385,6.539198693644721e-06,2.2017178535461426,0.7367392778396606,0.7367392778396606,0.0,102.9748992919922,94.0,19209.466796875,-0.0,1827.240966796875,1.0,283.1499938964844,285.4474182128906,290.1246032714844,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,19102.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629325747489929,1.0,0.0,0.0,1.994889736175537,1.9948983192443848,2.655407342899707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.71240234375,0.0,284.445068359375,1895.4371337890625,0.0,1331.410888671875,0.5135142207145691,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457694888114928,0.3686195015907287,0.3323129415512085,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.990960657596588,0.4266453981399536,0.4043216705322265,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693605303764344,0.395679771900177,0.2771630883216858,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.917680561542511,0.3408289849758148,0.3236365616321563,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.806209146976471,0.2297882735729217,1.0390483140945437,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,293.7225341796875,297.168701171875,286.0889892578125,1.0,0.5186001062393188,1.0,1.0,0.0,1.0,-2.853292465209961,2.853285789489746,6.542009941767901e-06,2.202211141586304,0.7325319647789001,0.7325319647789001,0.0,100.85022735595705,97.0,19145.0859375,-0.0,1817.844482421875,1.0,283.1499938964844,285.4639587402344,290.1197814941406,291.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,19084.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615201234817505,1.0,0.0,0.0,1.973893523216248,1.9739019870758057,2.599805100089725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.488525390625,0.0,277.1014099121094,1895.4371337890625,0.0,1321.3258056640625,0.5090107917785645,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529519081115724,0.3683298826217651,0.3319856822490692,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965362548828124,0.4269898533821106,0.4045735001564026,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761111736297609,0.3959062099456787,0.2772669494152069,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256693124771118,0.3412151932716369,0.3239293396472931,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.2301631271839141,1.04037344455719,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,293.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177546739578247,1.0,1.0,0.0,1.0,-2.8552703857421875,2.8552637100219727,6.551246315211756e-06,2.2038111686706543,0.7241924405097961,0.7241924405097961,0.0,98.95279693603516,115.0,19021.712890625,-0.0,1811.7152099609373,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587981581687927,1.0,0.0,0.0,1.9325497150421145,1.9325580596923828,2.492038504442462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.559814453125,0.0,263.0693054199219,1895.4371337890625,0.0,1302.0140380859375,0.5001853108406067,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529519081115724,0.3683298826217651,0.3319856822490692,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965362548828124,0.4269898533821106,0.4045735001564026,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761111736297609,0.3959062099456787,0.2772669494152069,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256693124771118,0.3412151932716369,0.3239293396472931,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.812303364276886,0.2301631271839141,1.04037344455719,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,293.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177546739578247,1.0,1.0,0.0,1.0,-2.8552703857421875,2.8552637100219727,6.551246315211756e-06,2.2038111686706543,0.7241924405097961,0.7241924405097961,0.0,98.95279693603516,115.0,19021.712890625,-0.0,1811.7152099609373,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587981581687927,1.0,0.0,0.0,1.9325497150421145,1.9325580596923828,2.492038504442462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.559814453125,0.0,263.0693054199219,1895.4371337890625,0.0,1302.0140380859375,0.5001853108406067,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306262731552124,0.3680066764354706,0.3319309651851654,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801979064941406,0.4273017048835754,0.4051119089126587,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563775658607484,0.3961040675640106,0.2775847613811493,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047524929046632,0.341563731431961,0.3245038390159607,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450053215027,0.2305107861757278,1.0430917739868164,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,293.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228608250617981,1.0,1.0,0.0,1.0,-2.8601880073547363,2.860181331634521,6.573945483978605e-06,2.207657814025879,0.7160077691078186,0.7160077691078186,0.0,105.1281509399414,133.0,18913.0390625,-0.0,1849.5677490234373,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562296152114868,1.0,0.0,0.0,1.8919956684112549,1.8920037746429443,2.388546533893532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54833984375,0.0,249.8218688964844,1895.4371337890625,0.0,1283.94287109375,0.4915737211704254,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306262731552124,0.3680066764354706,0.3319309651851654,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801979064941406,0.4273017048835754,0.4051119089126587,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563775658607484,0.3961040675640106,0.2775847613811493,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047524929046632,0.341563731431961,0.3245038390159607,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960450053215027,0.2305107861757278,1.0430917739868164,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,293.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228608250617981,1.0,1.0,0.0,1.0,-2.8601880073547363,2.860181331634521,6.573945483978605e-06,2.207657814025879,0.7160077691078186,0.7160077691078186,0.0,105.1281509399414,133.0,18913.0390625,-0.0,1849.5677490234373,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562296152114868,1.0,0.0,0.0,1.8919956684112549,1.8920037746429443,2.388546533893532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54833984375,0.0,249.8218688964844,1895.4371337890625,0.0,1283.94287109375,0.4915737211704254,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975914120674133,0.3676329851150512,0.3320196568965912,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491413831710817,0.4275654256343841,0.4058040380477905,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221317768096924,0.3962604999542236,0.2780203521251678,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756643533706665,0.3418628573417663,0.3252301216125488,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708287239074707,0.2308036983013153,1.0465246438980105,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,293.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311066508293152,1.0,1.0,0.0,1.0,-2.8666481971740723,2.8666415214538574,6.603871952393092e-06,2.212732315063477,0.7080337405204773,0.7080337405204773,0.0,116.38314056396484,151.0,18813.333984375,-0.0,1914.8485107421875,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538712382316589,1.0,0.0,0.0,1.852333307266236,1.8523411750793457,2.28945268077041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.35302734375,0.0,237.3314514160156,1895.4371337890625,0.0,1267.4808349609375,0.4831873178482055,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975914120674133,0.3676329851150512,0.3320196568965912,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491413831710817,0.4275654256343841,0.4058040380477905,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221317768096924,0.3962604999542236,0.2780203521251678,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756643533706665,0.3418628573417663,0.3252301216125488,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708287239074707,0.2308036983013153,1.0465246438980105,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,293.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311066508293152,1.0,1.0,0.0,1.0,-2.8666481971740723,2.8666415214538574,6.603871952393092e-06,2.212732315063477,0.7080337405204773,0.7080337405204773,0.0,116.38314056396484,151.0,18813.333984375,-0.0,1914.8485107421875,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538712382316589,1.0,0.0,0.0,1.852333307266236,1.8523411750793457,2.28945268077041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.35302734375,0.0,237.3314514160156,1895.4371337890625,0.0,1267.4808349609375,0.4831873178482055,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673328161239624,0.3672252595424652,0.3321833312511444,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136080741882324,0.427793949842453,0.4065747261047363,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897205591201782,0.3963894546031952,0.2785192430019378,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475761413574219,0.3421263396739959,0.3260343968868255,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465656399726868,0.2310450226068496,1.0502656698226929,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,293.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411522388458252,1.0,1.0,0.0,1.0,-2.873833656311035,2.8738269805908203,6.6372354012855794e-06,2.2183754444122314,0.7003018856048584,0.7003018856048584,0.0,130.58917236328125,169.0,18718.431640625,-0.0,1996.069091796875,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651703953742981,1.0,0.0,0.0,1.8136991262435915,1.813706874847412,2.1949462336579018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.648193359375,0.0,225.5921630859375,1895.4371337890625,0.0,1252.46484375,0.4750505983829498,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673328161239624,0.3672252595424652,0.3321833312511444,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136080741882324,0.427793949842453,0.4065747261047363,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897205591201782,0.3963894546031952,0.2785192430019378,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475761413574219,0.3421263396739959,0.3260343968868255,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465656399726868,0.2310450226068496,1.0502656698226929,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,293.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411522388458252,1.0,1.0,0.0,1.0,-2.873833656311035,2.8738269805908203,6.6372354012855794e-06,2.2183754444122314,0.7003018856048584,0.7003018856048584,0.0,130.58917236328125,169.0,18718.431640625,-0.0,1996.069091796875,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651703953742981,1.0,0.0,0.0,1.8136991262435915,1.813706874847412,2.1949462336579018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.648193359375,0.0,225.5921630859375,1895.4371337890625,0.0,1252.46484375,0.4750505983829498,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8537670373916626,0.3670139908790588,0.3322837352752685,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983640670776367,0.427899956703186,0.4069788753986358,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755266666412354,0.3964485824108124,0.2787846028804779,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351264595985413,0.3422496020793915,0.3264551758766174,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358283996582031,0.2311494797468185,1.0521917343139648,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,293.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465756058692932,1.0,1.0,0.0,1.0,-2.877579689025879,2.877573013305664,6.6546622292662505e-06,2.2213170528411865,0.6965358257293701,0.6965358257293701,0.0,138.40892028808594,169.0,18672.291015625,-0.0,2040.6015625,1.0,283.1499938964844,285.6309509277344,290.0897216796875,291.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18954.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650672197341919,1.0,0.0,0.0,1.7948176860809326,1.794825315475464,2.149483293578669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.936767578125,0.0,220.0045318603516,1895.4371337890625,0.0,1245.35400390625,0.4710853397846222,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414509892463684,0.3668002784252167,0.3323935270309448,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.884702205657959,0.4280029535293579,0.4073923826217651,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.862510085105896,0.3965065777301788,0.2790582180023193,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236784338951111,0.3423696756362915,0.3268851041793823,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.7259414792060852,0.2312449216842651,1.0541362762451172,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,293.6436462402344,297.1695556640625,286.25054931640625,1.0,0.5521652698516846,1.0,1.0,0.0,1.0,-2.881391286849976,2.8813846111297607,6.672416930086911e-06,2.2243101596832275,0.692841112613678,0.692841112613678,0.0,146.56121826171875,172.0,18626.916015625,-0.0,2086.992431640625,1.0,283.1499938964844,285.6507568359375,290.0874938964844,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18937.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496641635894775,1.0,0.0,0.0,1.7762582302093506,1.7762657403945925,2.1052592558135085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.311767578125,0.0,214.6063232421875,1895.4371337890625,0.0,1238.4307861328125,0.4671950042247772,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272963166236877,0.3663893938064575,0.3324130773544311,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689981698989868,0.4282163679599762,0.4080032408237457,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477548956871033,0.3966379165649414,0.2794504761695862,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100762367248535,0.3426173329353332,0.327528566122055,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141492366790771,0.2314270138740539,1.056923747062683,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,293.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326951980591,1.0,1.0,0.0,1.0,-2.8867478370666504,2.8867409229278564,6.697547632938949e-06,2.228578805923462,0.68564373254776,0.68564373254776,0.0,157.29893493652344,160.0,18528.3359375,-0.0,2148.848876953125,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476699709892273,1.0,0.0,0.0,1.7400927543640137,1.7401000261306765,2.020403826463735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.921630859375,0.0,204.35528564453125,1895.4371337890625,0.0,1224.8043212890625,0.4596372544765472,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272963166236877,0.3663893938064575,0.3324130773544311,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689981698989868,0.4282163679599762,0.4080032408237457,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477548956871033,0.3966379165649414,0.2794504761695862,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100762367248535,0.3426173329353332,0.327528566122055,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141492366790771,0.2314270138740539,1.056923747062683,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,293.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326951980591,1.0,1.0,0.0,1.0,-2.8867478370666504,2.8867409229278564,6.697547632938949e-06,2.228578805923462,0.68564373254776,0.68564373254776,0.0,157.29893493652344,160.0,18528.3359375,-0.0,2148.848876953125,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476699709892273,1.0,0.0,0.0,1.7400927543640137,1.7401000261306765,2.020403826463735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.921630859375,0.0,204.35528564453125,1895.4371337890625,0.0,1224.8043212890625,0.4596372544765472,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257799744606018,0.3660523295402527,0.3321298062801361,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677234649658203,0.4284802377223968,0.4082761406898498,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465325832366943,0.396834522485733,0.2796026170253753,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089756369590759,0.3429182171821594,0.3278358578681946,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132043838500977,0.2316444516181945,1.0580297708511353,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,293.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864653587341,1.0,1.0,0.0,1.0,-2.8886208534240723,2.8886141777038574,6.706534350087168e-06,2.2301549911499023,0.6786903142929077,0.6786903142929077,0.0,158.41506958007812,148.0,18417.236328125,-0.0,2157.531982421875,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455852389335632,1.0,0.0,0.0,1.705241560935974,1.7052487134933472,1.940283453905068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.1025390625,0.0,194.8118438720703,1895.4371337890625,0.0,1210.6588134765625,0.4523875713348388,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257799744606018,0.3660523295402527,0.3321298062801361,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677234649658203,0.4284802377223968,0.4082761406898498,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465325832366943,0.396834522485733,0.2796026170253753,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089756369590759,0.3429182171821594,0.3278358578681946,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132043838500977,0.2316444516181945,1.0580297708511353,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,293.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864653587341,1.0,1.0,0.0,1.0,-2.8886208534240723,2.8886141777038574,6.706534350087168e-06,2.2301549911499023,0.6786903142929077,0.6786903142929077,0.0,158.41506958007812,148.0,18417.236328125,-0.0,2157.531982421875,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455852389335632,1.0,0.0,0.0,1.705241560935974,1.7052487134933472,1.940283453905068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.1025390625,0.0,194.8118438720703,1895.4371337890625,0.0,1210.6588134765625,0.4523875713348388,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314034342765808,0.365823745727539,0.3317264914512634,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745664358139038,0.4288280606269836,0.408398300409317,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528905510902405,0.3971307277679443,0.2796545326709747,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151877522468567,0.3433082997798919,0.3279969990253448,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360955238342,0.2319390475749969,1.058383822441101,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,293.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566113591194153,1.0,1.0,0.0,1.0,-2.888965606689453,2.8889589309692383,6.70833105687052e-06,2.23050856590271,0.671979546546936,0.671979546546936,0.0,153.7802276611328,136.0,18301.724609375,-0.0,2135.283935546875,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432905197143555,1.0,0.0,0.0,1.6717063188552856,1.6717133522033691,1.864718797151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.150146484375,0.0,185.9339294433593,1895.4371337890625,0.0,1195.2076416015625,0.4454451501369476,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314034342765808,0.365823745727539,0.3317264914512634,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745664358139038,0.4288280606269836,0.408398300409317,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528905510902405,0.3971307277679443,0.2796545326709747,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151877522468567,0.3433082997798919,0.3279969990253448,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360955238342,0.2319390475749969,1.058383822441101,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,293.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566113591194153,1.0,1.0,0.0,1.0,-2.888965606689453,2.8889589309692383,6.70833105687052e-06,2.23050856590271,0.671979546546936,0.671979546546936,0.0,153.7802276611328,136.0,18301.724609375,-0.0,2135.283935546875,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432905197143555,1.0,0.0,0.0,1.6717063188552856,1.6717133522033691,1.864718797151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.150146484375,0.0,185.9339294433593,1895.4371337890625,0.0,1195.2076416015625,0.4454451501369476,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371860384941101,0.3657360076904297,0.331468403339386,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814531564712524,0.4290783107280731,0.4084461629390716,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.859336256980896,0.3973561227321625,0.2796714901924133,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211787343025208,0.343586266040802,0.3280706405639648,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238590121269226,0.2321543097496032,1.0584633350372314,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,293.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538089275360107,1.0,1.0,0.0,1.0,-2.8889174461364746,2.88891077041626,6.708214641548693e-06,2.230518579483032,0.6680765151977539,0.6680765151977539,0.0,149.3514862060547,136.0,18232.693359375,-0.0,2113.38330078125,1.0,283.1499938964844,285.7821655273437,290.0751953125,291.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18804.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418166160583496,1.0,0.0,0.0,1.652241587638855,1.652248501777649,1.82154749950314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.72119140625,0.0,180.9146270751953,1895.4371337890625,0.0,1185.3499755859375,0.441430389881134,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419095873832703,0.3656958341598511,0.3312965929508209,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870310187339783,0.4292614161968231,0.4084759354591369,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645917773246765,0.397524744272232,0.2796827554702759,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259343504905701,0.3437885642051697,0.3281184136867523,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279977798461914,0.2323123514652252,1.0584999322891235,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,293.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516645908355713,1.0,1.0,0.0,1.0,-2.888861894607544,2.888855218887329,6.708024102408672e-06,2.23050594329834,0.6655261516571045,0.6655261516571045,0.0,145.95083618164062,124.0,18187.15625,-0.0,2096.535400390625,1.0,283.1499938964844,285.79595947265625,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408061981201172,1.0,0.0,0.0,1.6395385265350342,1.639545440673828,1.793645623138218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.529052734375,0.0,177.69093322753906,1895.4371337890625,0.0,1178.622314453125,0.438816100358963,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488412499427795,0.3656661808490753,0.3310853540897369,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951196074485779,0.4295089542865753,0.4085147976875305,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722748160362244,0.3977563977241516,0.2796997129917145,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327792286872864,0.344060868024826,0.3281806111335754,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339481711387634,0.232525959610939,1.0585434436798096,286.3909912109375,286.87481689453125,292.59771728515625,287.0867004394531,293.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487311482429504,1.0,1.0,0.0,1.0,-2.888802051544189,2.8887953758239746,6.707830380037194e-06,2.230497121810913,0.6624002456665039,0.6624002456665039,0.0,141.28952026367188,124.0,18131.013671875,-0.0,2073.470947265625,1.0,283.1499938964844,285.81304931640625,290.07403564453125,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18770.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395232677459717,1.0,0.0,0.0,1.6239889860153198,1.6239959001541138,1.7597848511741176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.917236328125,0.0,173.80032348632812,1895.4371337890625,0.0,1170.1160888671875,0.4356224834918976,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.856930673122406,0.3656573593616485,0.3308808803558349,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044047594070436,0.4297755658626556,0.4085590839385986,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811735510826111,0.3980094194412231,0.2797222435474396,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406620025634766,0.3443532586097717,0.3282490074634552,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.740796685218811,0.2327553480863571,1.0585991144180298,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,293.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455943942070007,1.0,1.0,0.0,1.0,-2.8887856006622314,2.8887789249420166,6.7078367465001065e-06,2.2305212020874023,0.659342348575592,0.659342348575592,0.0,136.2992706298828,112.0,18075.857421875,-0.0,2048.859130859375,1.0,283.1499938964844,285.8300476074219,290.07391357421875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18751.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382318735122681,1.0,0.0,0.0,1.6087998151779177,1.6088064908981323,1.727020162434201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.451171875,0.0,170.05809020996094,1895.4371337890625,0.0,1161.59375,0.4325097203254699,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769847750663757,0.3657004535198211,0.330500841140747,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289402365684508,0.4303590655326843,0.4086702466011047,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028005599975586,0.3985738158226013,0.2797893285751343,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601206541061401,0.3449976444244385,0.3284148275852203,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577139735221863,0.2332552075386047,1.0587763786315918,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,293.5863647460937,297.1748352050781,286.4366455078125,1.0,0.538903534412384,1.0,1.0,0.0,1.0,-2.888955354690552,2.888948678970337,6.7087903516949154e-06,2.2307260036468506,0.6534308195114136,0.6534308195114136,0.0,125.64812469482422,100.0,17968.837890625,-0.0,1996.6661376953125,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356639862060547,1.0,0.0,0.0,1.579504370689392,1.579511046409607,1.6646966116695697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.95458984375,0.0,163.00086975097656,1895.4371337890625,0.0,1144.769287109375,0.4265256524085998,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769847750663757,0.3657004535198211,0.330500841140747,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289402365684508,0.4303590655326843,0.4086702466011047,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9028005599975586,0.3985738158226013,0.2797893285751343,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601206541061401,0.3449976444244385,0.3284148275852203,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577139735221863,0.2332552075386047,1.0587763786315918,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,293.5863647460937,297.1748352050781,286.4366455078125,1.0,0.538903534412384,1.0,1.0,0.0,1.0,-2.888955354690552,2.888948678970337,6.7087903516949154e-06,2.2307260036468506,0.6534308195114136,0.6534308195114136,0.0,125.64812469482422,100.0,17968.837890625,-0.0,1996.6661376953125,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356639862060547,1.0,0.0,0.0,1.579504370689392,1.579511046409607,1.6646966116695697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.95458984375,0.0,163.00086975097656,1895.4371337890625,0.0,1144.769287109375,0.4265256524085998,1.0,0.0,3.0,1.0,0.0
