time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032131433486938,0.3658264279365539,0.3301724195480346,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598440527915956,0.4309996664524078,0.4088146090507507,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331250786781312,0.3992093205451965,0.2798900604248047,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859075903892517,0.3457258939743042,0.3286351859569549,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802000045776367,0.2338027060031891,1.0590664148330688,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,293.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500399589539,1.0,1.0,0.0,1.0,-2.8894684314727783,2.8894617557525635,6.7113414843333885e-06,2.231196880340576,0.6477982401847839,0.6477982401847839,0.0,114.4172134399414,88.0,17866.689453125,-0.0,1942.170166015625,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633162796497345,1.0,0.0,0.0,1.5516953468322754,1.551701903343201,1.606594679515183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0322265625,0.0,156.49459838867188,1895.4371337890625,0.0,1128.5391845703125,0.4208698272705078,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032131433486938,0.3658264279365539,0.3301724195480346,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598440527915956,0.4309996664524078,0.4088146090507507,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331250786781312,0.3992093205451965,0.2798900604248047,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859075903892517,0.3457258939743042,0.3286351859569549,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802000045776367,0.2338027060031891,1.0590664148330688,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,293.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500399589539,1.0,1.0,0.0,1.0,-2.8894684314727783,2.8894617557525635,6.7113414843333885e-06,2.231196880340576,0.6477982401847839,0.6477982401847839,0.0,114.4172134399414,88.0,17866.689453125,-0.0,1942.170166015625,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633162796497345,1.0,0.0,0.0,1.5516953468322754,1.551701903343201,1.606594679515183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0322265625,0.0,156.49459838867188,1895.4371337890625,0.0,1128.5391845703125,0.4208698272705078,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411258101463318,0.3660321831703186,0.3299035131931305,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.992450714111328,0.4316900074481964,0.4089931845664978,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970793843269348,0.3999090790748596,0.2800263464450836,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213967323303224,0.346538096666336,0.3289214372634887,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099201917648315,0.2343897372484207,1.05947744846344,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,293.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245899558067322,1.0,1.0,0.0,1.0,-2.8903613090515137,2.890354633331299,6.715662493661512e-06,2.2319631576538086,0.64244544506073,0.64244544506073,0.0,102.8578643798828,91.0,17769.634765625,-0.0,1886.6480712890625,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630756139755249,1.0,0.0,0.0,1.525382399559021,1.5253888368606567,1.5525689889273053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.647705078125,0.0,150.50875854492188,1895.4371337890625,0.0,1113.0703125,0.4155414700508117,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411258101463318,0.3660321831703186,0.3299035131931305,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.992450714111328,0.4316900074481964,0.4089931845664978,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.970793843269348,0.3999090790748596,0.2800263464450836,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213967323303224,0.346538096666336,0.3289214372634887,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099201917648315,0.2343897372484207,1.05947744846344,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,293.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245899558067322,1.0,1.0,0.0,1.0,-2.8903613090515137,2.890354633331299,6.715662493661512e-06,2.2319631576538086,0.64244544506073,0.64244544506073,0.0,102.8578643798828,91.0,17769.634765625,-0.0,1886.6480712890625,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630756139755249,1.0,0.0,0.0,1.525382399559021,1.5253888368606567,1.5525689889273053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.647705078125,0.0,150.50875854492188,1895.4371337890625,0.0,1113.0703125,0.4155414700508117,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.957996129989624,0.3662520349025726,0.3299439251422882,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328793883323669,0.4020088911056518,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.985406756401062,0.4006228148937225,0.2803988456726074,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394400715827942,0.3473821878433227,0.3295444548130035,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228633999824524,0.2349669784307479,1.0612930059432983,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,293.5669250488281,297.1826171875,286.519287109375,1.0,0.5213154554367065,1.0,1.0,0.0,1.0,-2.885406017303467,2.885399341583252,6.693030172755243e-06,2.2283036708831787,0.6373118758201599,0.6373118758201599,0.0,98.3144302368164,109.0,17654.654296875,-0.0,1856.312744140625,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284269690513611,1.0,0.0,0.0,1.5004563331604004,1.5004626512527466,1.502242810147436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00830078125,0.0,144.99606323242188,1895.4371337890625,0.0,1098.2386474609375,0.4105204045772552,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.957996129989624,0.3662520349025726,0.3299439251422882,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328793883323669,0.4020088911056518,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.985406756401062,0.4006228148937225,0.2803988456726074,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394400715827942,0.3473821878433227,0.3295444548130035,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228633999824524,0.2349669784307479,1.0612930059432983,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,293.5669250488281,297.1826171875,286.519287109375,1.0,0.5213154554367065,1.0,1.0,0.0,1.0,-2.885406017303467,2.885399341583252,6.693030172755243e-06,2.2283036708831787,0.6373118758201599,0.6373118758201599,0.0,98.3144302368164,109.0,17654.654296875,-0.0,1856.312744140625,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284269690513611,1.0,0.0,0.0,1.5004563331604004,1.5004626512527466,1.502242810147436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00830078125,0.0,144.99606323242188,1895.4371337890625,0.0,1098.2386474609375,0.4105204045772552,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567083120346068,0.3663639426231384,0.3300491571426391,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338408708572387,0.4036648571491241,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845169186592102,0.4009884893894195,0.2806552052497864,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384109973907472,0.347819834947586,0.3299579620361328,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221304416656494,0.2352576553821563,1.0626240968704224,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,293.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226747989654541,1.0,1.0,0.0,1.0,-2.8899002075195312,2.8898935317993164,6.713356015097816e-06,2.231534242630005,0.6348434686660767,0.6348434686660767,0.0,98.83116912841795,109.0,17620.701171875,-0.0,1866.0697021484373,1.0,283.1499938964844,285.9730529785156,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272173523902893,1.0,0.0,0.0,1.4884366989135742,1.4884428977966309,1.4782712298710976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.470458984375,0.0,142.3932342529297,1895.4371337890625,0.0,1090.5909423828125,0.4081122279167175,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509664177894592,0.3665013313293457,0.3302159309387207,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343227446079254,0.4101844131946563,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799282550811768,0.4013813734054565,0.2809615433216095,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327372312545776,0.3482827246189117,0.3304403424263,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181087970733643,0.2355591654777526,1.064231276512146,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,293.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255765318870544,1.0,1.0,0.0,1.0,-2.9007036685943604,2.900696992874145,6.763566489098594e-06,2.239842176437378,0.6325465440750122,0.6325465440750122,0.0,100.76427459716795,127.0,17614.6953125,-0.0,1893.089599609375,1.0,283.1499938964844,285.992919921875,290.0890808105469,291.2933959960937,293.1499938964844,293.1499938964844,283.1499938964844,18557.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260530948638916,1.0,0.0,0.0,1.4769737720489502,1.4769799709320068,1.4555898530943528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.64013671875,0.0,139.9225616455078,1895.4371337890625,0.0,1083.265380859375,0.4058043360710144,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165829420089722,0.3667472898960113,0.3308126628398895,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745913147926332,0.4345583915710449,0.4120610058307647,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491739869117736,0.4021516740322113,0.2817854285240173,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004069566726685,0.3491872251033783,0.3316839039325714,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555011749268,0.236094519495964,1.0685588121414185,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,293.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336360931396484,1.0,1.0,0.0,1.0,-2.911393880844116,2.9113869667053223,6.814252628828399e-06,2.248424530029297,0.6282148361206055,0.6282148361206055,0.0,110.9367218017578,145.0,17570.16015625,-0.0,1960.9324951171875,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242778897285461,1.0,0.0,0.0,1.4555479288101196,1.4555540084838867,1.413664705296469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.4541015625,0.0,135.37677001953125,1895.4371337890625,0.0,1072.1627197265625,0.4014912247657776,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165829420089722,0.3667472898960113,0.3308126628398895,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745913147926332,0.4345583915710449,0.4120610058307647,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491739869117736,0.4021516740322113,0.2817854285240173,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004069566726685,0.3491872251033783,0.3316839039325714,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928555011749268,0.236094519495964,1.0685588121414185,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,293.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336360931396484,1.0,1.0,0.0,1.0,-2.911393880844116,2.9113869667053223,6.814252628828399e-06,2.248424530029297,0.6282148361206055,0.6282148361206055,0.0,110.9367218017578,145.0,17570.16015625,-0.0,1960.9324951171875,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242778897285461,1.0,0.0,0.0,1.4555479288101196,1.4555540084838867,1.413664705296469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.4541015625,0.0,135.37677001953125,1895.4371337890625,0.0,1072.1627197265625,0.4014912247657776,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829426765441895,0.3669361770153045,0.3314873278141022,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388670921325684,0.435050219297409,0.4129920899868011,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117005467414856,0.4028907716274261,0.2826878428459167,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689991235733032,0.3500645458698272,0.3330358564853668,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595805168152,0.2365507334470749,1.073158860206604,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,293.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908006668091,1.0,1.0,0.0,1.0,-2.92165207862854,2.921645164489746,6.862550890218699e-06,2.256432294845581,0.6241651773452759,0.6241651773452759,0.0,124.5866241455078,163.0,17524.5,-0.0,2045.8258056640625,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229647397994995,1.0,0.0,0.0,1.4357157945632937,1.435721755027771,1.375404252712542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.822021484375,0.0,131.271240234375,1895.4371337890625,0.0,1064.0028076171875,0.3975223898887634,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829426765441895,0.3669361770153045,0.3314873278141022,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388670921325684,0.435050219297409,0.4129920899868011,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9117005467414856,0.4028907716274261,0.2826878428459167,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689991235733032,0.3500645458698272,0.3330358564853668,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653595805168152,0.2365507334470749,1.073158860206604,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,293.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908006668091,1.0,1.0,0.0,1.0,-2.92165207862854,2.921645164489746,6.862550890218699e-06,2.256432294845581,0.6241651773452759,0.6241651773452759,0.0,124.5866241455078,163.0,17524.5,-0.0,2045.8258056640625,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229647397994995,1.0,0.0,0.0,1.4357157945632937,1.435721755027771,1.375404252712542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.822021484375,0.0,131.271240234375,1895.4371337890625,0.0,1064.0028076171875,0.3975223898887634,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657487630844116,0.3712676167488098,0.334959477186203,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177628755569458,0.4400424063205719,0.4171591997146606,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934247493743896,0.4079133570194244,0.2858293652534485,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532843589782715,0.3553856611251831,0.3375187814235687,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528547644615173,0.2416524142026901,1.0931429862976074,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,293.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123889923096,1.0,1.0,0.0,1.0,-2.963981866836548,2.963974952697754,7.062245458655525e-06,2.2888641357421875,0.6207259297370911,0.6207259297370911,0.0,136.24664306640625,181.0,17596.57421875,-0.0,2176.810302734375,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220162510871887,1.0,0.0,0.0,1.4179784059524536,1.4179842472076416,1.341629598528016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.52197265625,0.0,127.63150787353516,1895.4371337890625,0.0,1058.1368408203125,0.3939493596553802,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657487630844116,0.3712676167488098,0.334959477186203,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.9177628755569458,0.4400424063205719,0.4171591997146606,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.8934247493743896,0.4079133570194244,0.2858293652534485,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532843589782715,0.3553856611251831,0.3375187814235687,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528547644615173,0.2416524142026901,1.0931429862976074,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,293.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567123889923096,1.0,1.0,0.0,1.0,-2.963981866836548,2.963974952697754,7.062245458655525e-06,2.2888641357421875,0.6207259297370911,0.6207259297370911,0.0,136.24664306640625,181.0,17596.57421875,-0.0,2176.810302734375,1.0,283.1499938964844,286.1062927246094,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220162510871887,1.0,0.0,0.0,1.4179784059524536,1.4179842472076416,1.341629598528016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.52197265625,0.0,127.63150787353516,1895.4371337890625,0.0,1058.1368408203125,0.3939493596553802,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524847030639648,0.373031347990036,0.33711639046669,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021872878074646,0.4424150586128235,0.4199731647968292,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8794009685516357,0.4102182686328888,0.2878747284412384,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412256836891174,0.3579679429531097,0.340542733669281,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.743177592754364,0.2441675662994384,1.1071929931640625,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,293.5401916503906,297.24969482421875,286.7038879394531,1.0,0.5665767192840576,1.0,1.0,0.0,1.0,-2.992949962615967,2.992942571640014,7.201576863735681e-06,2.311497449874878,0.6187856793403625,0.6187856793403625,0.0,146.20547485351562,181.0,17654.794921875,-0.0,2278.56103515625,1.0,283.1499938964844,286.1393737792969,290.1260986328125,291.3289794921875,293.1499938964844,293.1499938964844,283.1499938964844,18374.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220889091491699,1.0,0.0,0.0,1.4076151847839355,1.4076210260391235,1.3220908101629902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.97216796875,0.0,125.50330352783205,1895.4371337890625,0.0,1058.58544921875,0.3918309509754181,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458448648452759,0.3736804127693176,0.3379522264003753,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947586417198181,0.4433557689189911,0.4211245477199554,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8723040819168091,0.4111198484897613,0.2887007296085357,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8351312279701233,0.3589983284473419,0.3417849242687225,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381737232208252,0.2451573610305786,1.1129435300827026,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,293.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712697505950928,1.0,1.0,0.0,1.0,-3.0047411918640137,3.004733800888061,7.258679488586495e-06,2.3207099437713623,0.6179336905479431,0.6179336905479431,0.0,151.46519470214844,184.0,17675.888671875,-0.0,2326.691650390625,1.0,283.1499938964844,286.1531677246094,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223292946815491,1.0,0.0,0.0,1.403101086616516,1.4031070470809937,1.313624977683503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.29443359375,0.0,124.5847396850586,1895.4371337890625,0.0,1060.0704345703125,0.390909731388092,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373352050781,0.8388016819953918,0.3745421171188354,0.3390127420425415,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868464231491089,0.4446655213832855,0.4226650297641754,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.864812433719635,0.4123665988445282,0.2897962629795074,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8287428021430969,0.3604368269443512,0.3434558808803558,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7330021858215332,0.2465096265077591,1.1205682754516602,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,293.53485107421875,297.26275634765625,286.7391357421875,1.0,0.5767101049423218,1.0,1.0,0.0,1.0,-3.020366668701172,3.020359516143799,7.334786005230853e-06,2.3329551219940186,0.6166660785675049,0.6166660785675049,0.0,157.6807403564453,184.0,17699.6953125,-0.0,2387.13427734375,1.0,283.1499938964844,286.17254638671875,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622882604598999,1.0,0.0,0.0,1.3964613676071167,1.396467208862305,1.3012217436880746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.431884765625,0.0,123.24473571777344,1895.4371337890625,0.0,1063.494140625,0.3895582854747772,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.833405613899231,0.3752862513065338,0.3399003446102142,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807917237281799,0.4458417296409607,0.424011617898941,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591216206550598,0.4134838283061981,0.290749043226242,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238673806190491,0.3617302179336548,0.3449205160140991,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.7290706038475037,0.2476840913295745,1.127076268196106,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,293.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814023017883301,1.0,1.0,0.0,1.0,-3.033786058425904,3.033778667449951,7.400418780889595e-06,2.343452453613281,0.6154627799987793,0.6154627799987793,0.0,162.8554229736328,187.0,17716.021484375,-0.0,2438.669189453125,1.0,283.1499938964844,286.1895446777344,290.1438293457031,291.352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18305.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235283613204956,1.0,0.0,0.0,1.3902560472488403,1.3902618885040283,1.2896830980935192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.917724609375,0.0,122.00623321533205,1895.4371337890625,0.0,1067.4996337890625,0.3883012235164642,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255060911178589,0.3765744566917419,0.3413786590099334,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.872040331363678,0.4479539096355438,0.4263513684272766,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509588241577148,0.4154971241950989,0.2924053072929382,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167635798454285,0.3640496432781219,0.3474678099155426,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233479022979736,0.2496685832738876,1.1378381252288818,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,293.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890244841575623,1.0,1.0,0.0,1.0,-3.0563724040985107,3.0563647747039795,7.511535386584001e-06,2.361116409301758,0.6132292151451111,0.6132292151451111,0.0,171.16409301757812,190.0,17735.599609375,-0.0,2524.28369140625,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246801614761353,1.0,0.0,0.0,1.3789597749710083,1.3789654970169067,1.2688100525792836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5302734375,0.0,119.7849349975586,1895.4371337890625,0.0,1074.6715087890625,0.3860275149345398,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255060911178589,0.3765744566917419,0.3413786590099334,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.872040331363678,0.4479539096355438,0.4263513684272766,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509588241577148,0.4154971241950989,0.2924053072929382,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167635798454285,0.3640496432781219,0.3474678099155426,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233479022979736,0.2496685832738876,1.1378381252288818,286.7865295410156,286.9657897949219,292.5243530273437,287.1478576660156,293.5245056152344,297.2728576660156,286.7877197265625,1.0,0.5890244841575623,1.0,1.0,0.0,1.0,-3.0563724040985107,3.0563647747039795,7.511535386584001e-06,2.361116409301758,0.6132292151451111,0.6132292151451111,0.0,171.16409301757812,190.0,17735.599609375,-0.0,2524.28369140625,1.0,283.1499938964844,286.2188415527344,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246801614761353,1.0,0.0,0.0,1.3789597749710083,1.3789654970169067,1.2688100525792836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.5302734375,0.0,119.7849349975586,1895.4371337890625,0.0,1074.6715087890625,0.3860275149345398,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200886249542236,0.3777272701263428,0.3426372408866882,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662317395210266,0.449902206659317,0.4284263253211975,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455820679664612,0.4173673689365387,0.2938814461231231,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119789361953735,0.3661761581897735,0.3497204780578613,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194876074790955,0.2513475716114044,1.146670699119568,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,293.5173034667969,297.2747497558594,286.8138122558594,1.0,0.595048725605011,1.0,1.0,0.0,1.0,-3.07548451423645,3.075476884841919,7.606200142618036e-06,2.376060009002685,0.6111915111541748,0.6111915111541748,0.0,177.50770568847656,178.0,17745.607421875,-0.0,2594.0498046875,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253229379653931,1.0,0.0,0.0,1.3688905239105225,1.368896245956421,1.2503478785674818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.234375,0.0,117.8406219482422,1895.4371337890625,0.0,1078.6888427734375,0.3840168416500091,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200886249542236,0.3777272701263428,0.3426372408866882,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662317395210266,0.449902206659317,0.4284263253211975,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8455820679664612,0.4173673689365387,0.2938814461231231,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119789361953735,0.3661761581897735,0.3497204780578613,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194876074790955,0.2513475716114044,1.146670699119568,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,293.5173034667969,297.2747497558594,286.8138122558594,1.0,0.595048725605011,1.0,1.0,0.0,1.0,-3.07548451423645,3.075476884841919,7.606200142618036e-06,2.376060009002685,0.6111915111541748,0.6111915111541748,0.0,177.50770568847656,178.0,17745.607421875,-0.0,2594.0498046875,1.0,283.1499938964844,286.2438049316406,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18236.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253229379653931,1.0,0.0,0.0,1.3688905239105225,1.368896245956421,1.2503478785674818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.234375,0.0,117.8406219482422,1895.4371337890625,0.0,1078.6888427734375,0.3840168416500091,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230385780334473,0.3788357079029083,0.3435533344745636,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699439764022827,0.4517909586429596,0.4301253855228424,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490899801254272,0.4191950857639313,0.2950919568538666,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156700730323792,0.3682227730751037,0.3515757918357849,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227708101272583,0.2528600096702575,1.1531989574432373,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,293.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957016944885254,1.0,1.0,0.0,1.0,-3.090168237686157,3.090160608291626,7.679475857003126e-06,2.3876004219055176,0.6092941761016846,0.6092941761016846,0.0,176.11045837402344,166.0,17743.064453125,-0.0,2615.13427734375,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62543785572052,1.0,0.0,0.0,1.359764575958252,1.3597701787948608,1.233731978800279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.5380859375,0.0,116.10952758789062,1895.4371337890625,0.0,1079.4083251953125,0.3822099864482879,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230385780334473,0.3788357079029083,0.3435533344745636,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699439764022827,0.4517909586429596,0.4301253855228424,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490899801254272,0.4191950857639313,0.2950919568538666,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156700730323792,0.3682227730751037,0.3515757918357849,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227708101272583,0.2528600096702575,1.1531989574432373,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,293.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957016944885254,1.0,1.0,0.0,1.0,-3.090168237686157,3.090160608291626,7.679475857003126e-06,2.3876004219055176,0.6092941761016846,0.6092941761016846,0.0,176.11045837402344,166.0,17743.064453125,-0.0,2615.13427734375,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62543785572052,1.0,0.0,0.0,1.359764575958252,1.3597701787948608,1.233731978800279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.5380859375,0.0,116.10952758789062,1895.4371337890625,0.0,1079.4083251953125,0.3822099864482879,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313874006271362,0.3799625933170318,0.3443033993244171,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799424171447754,0.4536871612071991,0.4316373169422149,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585098385810852,0.4210453629493713,0.2961753308773041,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246725797653198,0.3702597022056579,0.3532276153564453,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306028008460999,0.2543051838874817,1.158469319343567,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,293.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936194658279419,1.0,1.0,0.0,1.0,-3.1025145053863525,3.1025068759918213,7.741315130260773e-06,2.397285461425781,0.6075011491775513,0.6075011491775513,0.0,169.99249267578125,154.0,17734.083984375,-0.0,2606.822509765625,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251330375671387,1.0,0.0,0.0,1.3513422012329102,1.351347804069519,1.218495953025922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7646484375,0.0,114.53919982910156,1895.4371337890625,0.0,1077.5010986328125,0.3805575966835022,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313874006271362,0.3799625933170318,0.3443033993244171,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799424171447754,0.4536871612071991,0.4316373169422149,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585098385810852,0.4210453629493713,0.2961753308773041,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246725797653198,0.3702597022056579,0.3532276153564453,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306028008460999,0.2543051838874817,1.158469319343567,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,293.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936194658279419,1.0,1.0,0.0,1.0,-3.1025145053863525,3.1025068759918213,7.741315130260773e-06,2.397285461425781,0.6075011491775513,0.6075011491775513,0.0,169.99249267578125,154.0,17734.083984375,-0.0,2606.822509765625,1.0,283.1499938964844,286.2831115722656,290.17950439453125,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251330375671387,1.0,0.0,0.0,1.3513422012329102,1.351347804069519,1.218495953025922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7646484375,0.0,114.53919982910156,1895.4371337890625,0.0,1077.5010986328125,0.3805575966835022,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.837099552154541,0.3805365264415741,0.3446484208106994,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867608308792114,0.4546446502208709,0.4323598444461822,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649759888648987,0.4219841659069061,0.2966955900192261,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306292295455933,0.3712815046310425,0.354014128446579,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358040809631348,0.255015879869461,1.1608428955078125,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,293.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919350385665894,1.0,1.0,0.0,1.0,-3.1082234382629395,3.108215570449829,7.769992407702375e-06,2.401763677597046,0.6066411137580872,0.6066411137580872,0.0,165.87484741210938,154.0,17728.677734375,-0.0,2596.113037109375,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248749494552612,1.0,0.0,0.0,1.3473540544509888,1.3473597764968872,1.211314497595595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.96875,0.0,113.80374145507812,1895.4371337890625,0.0,1075.8876953125,0.3797793388366699,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437765836715698,0.3811172544956207,0.344982385635376,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946638107299805,0.4556093513965606,0.4330707490444183,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725286722183228,0.4229324460029602,0.2972089648246765,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8375000357627869,0.3723070919513702,0.3547856211662292,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418226599693298,0.2557219862937927,1.1631053686141968,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,293.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899666547775269,1.0,1.0,0.0,1.0,-3.1137449741363525,3.113737106323242,7.79777838033624e-06,2.406094551086426,0.605803906917572,0.605803906917572,0.0,161.288818359375,142.0,17723.0703125,-0.0,2582.50537109375,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245757937431335,1.0,0.0,0.0,1.3434969186782837,1.3435025215148926,1.2043889796586882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.255615234375,0.0,113.0969467163086,1895.4371337890625,0.0,1074.0203857421875,0.3790287375450134,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601903915405273,0.3822965323925018,0.3456319868564605,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.914220929145813,0.4575593769550323,0.434475302696228,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908713459968567,0.4248552024364471,0.2982271313667297,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542163372039795,0.3743696510791778,0.3563023507595062,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100193023682,0.2571246027946472,1.1674060821533203,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,293.48828125,297.2746887207031,286.8869934082031,1.0,0.585452139377594,1.0,1.0,0.0,1.0,-3.1244335174560547,3.1244258880615234,7.851705049688462e-06,2.4144773483276367,0.6041948795318604,0.6041948795318604,0.0,151.16705322265625,130.0,17711.958984375,-0.0,2549.378173828125,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239197254180908,1.0,0.0,0.0,1.3361371755599976,1.3361427783966064,1.1912297992466848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.084716796875,0.0,111.7596435546875,1895.4371337890625,0.0,1069.9326171875,0.3776013851165771,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601903915405273,0.3822965323925018,0.3456319868564605,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.914220929145813,0.4575593769550323,0.434475302696228,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908713459968567,0.4248552024364471,0.2982271313667297,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542163372039795,0.3743696510791778,0.3563023507595062,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100193023682,0.2571246027946472,1.1674060821533203,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,293.48828125,297.2746887207031,286.8869934082031,1.0,0.585452139377594,1.0,1.0,0.0,1.0,-3.1244335174560547,3.1244258880615234,7.851705049688462e-06,2.4144773483276367,0.6041948795318604,0.6041948795318604,0.0,151.16705322265625,130.0,17711.958984375,-0.0,2549.378173828125,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239197254180908,1.0,0.0,0.0,1.3361371755599976,1.3361427783966064,1.1912297992466848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.084716796875,0.0,111.7596435546875,1895.4371337890625,0.0,1069.9326171875,0.3776013851165771,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813502788543701,0.3834963142871856,0.3462704420089721,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406643509864808,0.4595339894294739,0.4358721077442169,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144498109817504,0.4268088638782501,0.299244225025177,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756999969482422,0.376445323228836,0.3578002750873565,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753967046737671,0.2585162222385406,1.1715043783187866,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,293.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359912872314,1.0,1.0,0.0,1.0,-3.1348321437835693,3.134824275970459,7.904344784037676e-06,2.4226315021514893,0.6026729345321655,0.6026729345321655,0.0,140.22830200195312,118.0,17701.72265625,-0.0,2511.072998046875,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623252272605896,1.0,0.0,0.0,1.329221248626709,1.3292267322540283,1.1789298071107625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.23828125,0.0,110.5152816772461,1895.4371337890625,0.0,1065.7857666015625,0.3762647211551666,1.0,0.0,3.0,1.0,0.0
