time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813502788543701,0.3834963142871856,0.3462704420089721,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406643509864808,0.4595339894294739,0.4358721077442169,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144498109817504,0.4268088638782501,0.299244225025177,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756999969482422,0.376445323228836,0.3578002750873565,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753967046737671,0.2585162222385406,1.1715043783187866,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,293.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804359912872314,1.0,1.0,0.0,1.0,-3.1348321437835693,3.134824275970459,7.904344784037676e-06,2.4226315021514893,0.6026729345321655,0.6026729345321655,0.0,140.22830200195312,118.0,17701.72265625,-0.0,2511.072998046875,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623252272605896,1.0,0.0,0.0,1.329221248626709,1.3292267322540283,1.1789298071107625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.23828125,0.0,110.5152816772461,1895.4371337890625,0.0,1065.7857666015625,0.3762647211551666,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083935022354126,0.3847166001796722,0.3469105064868927,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708577394485474,0.4615277051925659,0.4372704029083252,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463775753974916,0.4287870824337005,0.3002663552761078,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.903039574623108,0.3785297274589538,0.3592897355556488,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993869781494141,0.2598968148231506,1.1754696369171145,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,293.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751350522041321,1.0,1.0,0.0,1.0,-3.145070552825928,3.1450626850128174,7.956341505632736e-06,2.43065881729126,0.6012385487556458,0.6012385487556458,0.0,128.83480834960938,106.0,17692.9609375,-0.0,2469.746337890625,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226137280464172,1.0,0.0,0.0,1.322723388671875,1.322728991508484,1.1674318045606925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.681396484375,0.0,109.35572814941406,1895.4371337890625,0.0,1061.829345703125,0.3750116527080536,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083935022354126,0.3847166001796722,0.3469105064868927,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708577394485474,0.4615277051925659,0.4372704029083252,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463775753974916,0.4287870824337005,0.3002663552761078,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.903039574623108,0.3785297274589538,0.3592897355556488,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993869781494141,0.2598968148231506,1.1754696369171145,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,293.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751350522041321,1.0,1.0,0.0,1.0,-3.145070552825928,3.1450626850128174,7.956341505632736e-06,2.43065881729126,0.6012385487556458,0.6012385487556458,0.0,128.83480834960938,106.0,17692.9609375,-0.0,2469.746337890625,1.0,283.1499938964844,286.3441467285156,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226137280464172,1.0,0.0,0.0,1.322723388671875,1.322728991508484,1.1674318045606925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.681396484375,0.0,109.35572814941406,1895.4371337890625,0.0,1061.829345703125,0.3750116527080536,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366055130958556,0.3856523931026459,0.3473994731903076,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937397241592408,0.4630521833896637,0.4383357763290405,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733301401138306,0.4303030371665954,0.3010474443435669,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312120676040648,0.3801167607307434,0.3604182302951813,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209054470062256,0.2609378397464752,1.1784147024154663,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,293.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709903240203857,1.0,1.0,0.0,1.0,-3.1527724266052246,3.1527645587921143,7.9955671026255e-06,2.436696529388428,0.6002090573310852,0.6002090573310852,0.0,119.99728393554688,106.0,17687.529296875,-0.0,2437.03759765625,1.0,283.1499938964844,286.3545227050781,290.2429504394531,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18141.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221552491188049,1.0,0.0,0.0,1.3180620670318604,1.3180676698684692,1.1592181436981265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.4814453125,0.0,108.5289306640625,1895.4371337890625,0.0,1058.9951171875,0.3741137385368347,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458920359611512,0.3859458267688751,0.3475624322891235,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635457098484039,0.4377718567848205,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811696410179138,0.4307805597782135,0.3013013303279876,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407656788825988,0.3806152641773224,0.3607829213142395,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276412487030029,0.26126229763031,1.179376244544983,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,293.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696133971214294,1.0,1.0,0.0,1.0,-3.154160737991333,3.154152631759644,8.003054063010495e-06,2.437950611114502,0.5998935699462891,0.5998935699462891,0.0,117.3818588256836,109.0,17683.787109375,-0.0,2425.6435546875,1.0,283.1499938964844,286.357666015625,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220142841339111,1.0,0.0,0.0,1.3166362047195437,1.3166416883468628,1.1567114199806384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.376708984375,0.0,108.27681732177734,1895.4371337890625,0.0,1058.1248779296875,0.3738391399383545,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529802799224854,0.3865186870098114,0.3480221629142761,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650098979473114,0.4302916228771209,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.987049639225006,0.4317415356636047,0.3019256591796875,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.948362410068512,0.3816203773021698,0.3616703152656555,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330851197242737,0.2619029879570007,1.181972861289978,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,293.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681646466255188,1.0,1.0,0.0,1.0,-3.150733709335327,3.1507256031036377,7.985861884662881e-06,2.4353787899017334,0.5991824865341187,0.5991824865341187,0.0,115.33628845214844,109.0,17653.978515625,-0.0,2408.045166015625,1.0,283.1499938964844,286.361083984375,290.2544250488281,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217081546783447,1.0,0.0,0.0,1.3136422634124756,1.313647747039795,1.1514568143411457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.4658203125,0.0,107.75653839111328,1895.4371337890625,0.0,1056.2364501953125,0.3732699751853943,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578387141227722,0.387063592672348,0.3484737873077392,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670327603816986,0.4247832894325256,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910350441932678,0.4326816499233246,0.302548348903656,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537099599838256,0.3826067745685577,0.3625569939613342,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370150923728943,0.2625226974487304,1.184556007385254,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,293.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673025846481323,1.0,1.0,0.0,1.0,-3.149545669555664,3.1495375633239746,7.979809197422583e-06,2.4344475269317627,0.5984572768211365,0.5984572768211365,0.0,114.0263214111328,129.0,17630.103515625,-0.0,2398.765625,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213080286979675,1.0,0.0,0.0,1.310579776763916,1.3105852603912354,1.1460942772600904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.213623046875,0.0,107.2320327758789,1895.4371337890625,0.0,1053.7725830078125,0.3726963996887207,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509124755859376,0.3881897032260895,0.3495466113090515,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705528318881988,0.4347547590732574,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860398173332214,0.4346077442169189,0.3039347529411316,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474911093711852,0.3846176564693451,0.3645198345184326,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322943449020386,0.2637917101383209,1.190596580505371,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,293.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732595324516296,1.0,1.0,0.0,1.0,-3.174072027206421,3.1740639209747314,8.103630534606054e-06,2.453023195266724,0.5972743034362793,0.5972743034362793,0.0,117.32691955566406,149.0,17668.60546875,-0.0,2463.62109375,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203296184539795,1.0,0.0,0.0,1.3049397468566897,1.3049452304840088,1.1362511287416056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984375,0.0,106.2402801513672,1895.4371337890625,0.0,1047.7642822265625,0.3716103136539459,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509124755859376,0.3881897032260895,0.3495466113090515,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705528318881988,0.4347547590732574,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860398173332214,0.4346077442169189,0.3039347529411316,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474911093711852,0.3846176564693451,0.3645198345184326,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322943449020386,0.2637917101383209,1.190596580505371,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,293.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732595324516296,1.0,1.0,0.0,1.0,-3.174072027206421,3.1740639209747314,8.103630534606054e-06,2.453023195266724,0.5972743034362793,0.5972743034362793,0.0,117.32691955566406,149.0,17668.60546875,-0.0,2463.62109375,1.0,283.1499938964844,286.3807373046875,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203296184539795,1.0,0.0,0.0,1.3049397468566897,1.3049452304840088,1.1362511287416056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.984375,0.0,106.2402801513672,1895.4371337890625,0.0,1047.7642822265625,0.3716103136539459,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212979078292848,0.3893346190452575,0.3509341478347778,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848428964614868,0.4714248180389404,0.446759432554245,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612666964530944,0.4365606904029846,0.3055708706378937,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186388254165648,0.38662850856781,0.3667976260185241,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115485310554504,0.2650256156921386,1.1980011463165283,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,293.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838556885719299,1.0,1.0,0.0,1.0,-3.204395771026612,3.2043874263763428,8.260263712145388e-06,2.476882219314575,0.5965312719345093,0.5965312719345093,0.0,128.18357849121094,169.0,17739.3359375,-0.0,2581.628173828125,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200366616249084,1.0,0.0,0.0,1.3007338047027588,1.3007391691207886,1.1289384360679833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.898681640625,0.0,105.45629119873048,1895.4371337890625,0.0,1045.97021484375,0.3707442283630371,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212979078292848,0.3893346190452575,0.3509341478347778,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848428964614868,0.4714248180389404,0.446759432554245,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612666964530944,0.4365606904029846,0.3055708706378937,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186388254165648,0.38662850856781,0.3667976260185241,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115485310554504,0.2650256156921386,1.1980011463165283,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,293.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838556885719299,1.0,1.0,0.0,1.0,-3.204395771026612,3.2043874263763428,8.260263712145388e-06,2.476882219314575,0.5965312719345093,0.5965312719345093,0.0,128.18357849121094,169.0,17739.3359375,-0.0,2581.628173828125,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200366616249084,1.0,0.0,0.0,1.3007338047027588,1.3007391691207886,1.1289384360679833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.898681640625,0.0,105.45629119873048,1895.4371337890625,0.0,1045.97021484375,0.3707442283630371,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850886225700378,0.3903144299983978,0.3524342179298401,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487406611442566,0.4724856615066528,0.4482247829437256,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219878315925598,0.4383734464645386,0.3073099255561828,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835180401802063,0.3884970843791961,0.3692058622837066,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.781674861907959,0.2660990953445434,1.205908179283142,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,293.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957633256912231,1.0,1.0,0.0,1.0,-3.2218663692474365,3.221858024597168,8.350816642632708e-06,2.490480422973633,0.5958793759346008,0.5958793759346008,0.0,144.72488403320312,189.0,17771.599609375,-0.0,2707.9072265625,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205047369003296,1.0,0.0,0.0,1.2972640991210938,1.297269582748413,1.1229237628640477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.98095703125,0.0,104.82263946533205,1895.4371337890625,0.0,1048.837890625,0.3700413107872009,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850886225700378,0.3903144299983978,0.3524342179298401,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487406611442566,0.4724856615066528,0.4482247829437256,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219878315925598,0.4383734464645386,0.3073099255561828,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835180401802063,0.3884970843791961,0.3692058622837066,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.781674861907959,0.2660990953445434,1.205908179283142,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,293.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957633256912231,1.0,1.0,0.0,1.0,-3.2218663692474365,3.221858024597168,8.350816642632708e-06,2.490480422973633,0.5958793759346008,0.5958793759346008,0.0,144.72488403320312,189.0,17771.599609375,-0.0,2707.9072265625,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205047369003296,1.0,0.0,0.0,1.2972640991210938,1.297269582748413,1.1229237628640477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.98095703125,0.0,104.82263946533205,1895.4371337890625,0.0,1048.837890625,0.3700413107872009,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560614585876465,0.3911788761615753,0.3538814485073089,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.913263201713562,0.4738839864730835,0.4501669704914093,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900464773178101,0.4400846362113952,0.3090201020240783,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552526235580444,0.3902643918991089,0.3715763092041015,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566455602645874,0.2670620083808899,1.2135928869247437,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,293.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085089445114136,1.0,1.0,0.0,1.0,-3.2400894165039062,3.2400810718536377,8.44582882564282e-06,2.5046772956848145,0.5954147577285767,0.5954147577285767,0.0,162.9751739501953,209.0,17811.142578125,-0.0,2846.061767578125,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211140155792236,1.0,0.0,0.0,1.2945793867111206,1.29458487033844,1.1182806503029497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.82763671875,0.0,104.32432556152344,1895.4371337890625,0.0,1052.5791015625,0.3694868683815002,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560614585876465,0.3911788761615753,0.3538814485073089,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.913263201713562,0.4738839864730835,0.4501669704914093,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900464773178101,0.4400846362113952,0.3090201020240783,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552526235580444,0.3902643918991089,0.3715763092041015,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566455602645874,0.2670620083808899,1.2135928869247437,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,293.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085089445114136,1.0,1.0,0.0,1.0,-3.2400894165039062,3.2400810718536377,8.44582882564282e-06,2.5046772956848145,0.5954147577285767,0.5954147577285767,0.0,162.9751739501953,209.0,17811.142578125,-0.0,2846.061767578125,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211140155792236,1.0,0.0,0.0,1.2945793867111206,1.29458487033844,1.1182806503029497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.82763671875,0.0,104.32432556152344,1895.4371337890625,0.0,1052.5791015625,0.3694868683815002,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437924981117249,0.3915762901306152,0.3545881509780884,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988670706748962,0.4746282696723938,0.4512159526348114,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767548203468323,0.4409078955650329,0.3098641633987427,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433242440223694,0.3911148905754089,0.3727459609508514,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460821866989136,0.2675068080425262,1.217344880104065,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,293.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150270104408264,1.0,1.0,0.0,1.0,-3.249133825302124,3.2491254806518555,8.493186214764137e-06,2.51172423362732,0.5952554941177368,0.5952554941177368,0.0,172.53256225585938,209.0,17832.783203125,-0.0,2917.96240234375,1.0,283.1499938964844,286.4421691894531,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214027404785156,1.0,0.0,0.0,1.2935426235198977,1.2935479879379272,1.116490153663108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.290283203125,0.0,104.1269073486328,1895.4371337890625,0.0,1054.355224609375,0.3692666888236999,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328052759170532,0.3919533491134643,0.3552832007408142,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862138986587524,0.4753795266151428,0.4522854387760162,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647639751434326,0.4417118728160858,0.3107000291347503,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326482772827148,0.3919453918933868,0.3739038705825805,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366457581520081,0.2679297626018524,1.221031665802002,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,293.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215807199478149,1.0,1.0,0.0,1.0,-3.258086919784546,3.2580783367156982,8.540195267414674e-06,2.518700122833252,0.5951453447341919,0.5951453447341919,0.0,182.2817230224609,212.0,17855.583984375,-0.0,2991.123046875,1.0,283.1499938964844,286.4486083984375,290.3574523925781,291.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216731667518616,1.0,0.0,0.0,1.2927106618881226,1.2927160263061523,1.1150544310112309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.827880859375,0.0,103.96395111083984,1895.4371337890625,0.0,1056.0208740234375,0.3690846562385559,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208228349685669,0.3926733136177063,0.3563699126243591,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726101517677307,0.4768834710121155,0.4541535675525665,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520771265029907,0.4432818591594696,0.3121351897716522,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212478756904602,0.3935647010803222,0.3758963942527771,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265145182609558,0.2687317132949829,1.226854681968689,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,293.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158168792725,1.0,1.0,0.0,1.0,-3.2727694511413574,3.2727606296539307,8.617739695182536e-06,2.5302071571350098,0.5950385332107544,0.5950385332107544,0.0,194.6042938232422,215.0,17895.703125,-0.0,3091.468994140625,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221628189086914,1.0,0.0,0.0,1.2915773391723633,1.291582703590393,1.1131000832165229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87548828125,0.0,103.72962188720705,1895.4371337890625,0.0,1059.041748046875,0.3688220083713531,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208228349685669,0.3926733136177063,0.3563699126243591,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726101517677307,0.4768834710121155,0.4541535675525665,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520771265029907,0.4432818591594696,0.3121351897716522,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212478756904602,0.3935647010803222,0.3758963942527771,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265145182609558,0.2687317132949829,1.226854681968689,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,293.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298158168792725,1.0,1.0,0.0,1.0,-3.2727694511413574,3.2727606296539307,8.617739695182536e-06,2.5302071571350098,0.5950385332107544,0.5950385332107544,0.0,194.6042938232422,215.0,17895.703125,-0.0,3091.468994140625,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221628189086914,1.0,0.0,0.0,1.2915773391723633,1.291582703590393,1.1131000832165229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.87548828125,0.0,103.72962188720705,1895.4371337890625,0.0,1059.041748046875,0.3688220083713531,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138434290885925,0.3933788239955902,0.3572823405265808,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651030659675598,0.4783867597579956,0.455859512090683,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451553583145142,0.4448282420635223,0.313428670167923,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148521780967712,0.3951566517353058,0.377692848443985,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207596898078918,0.269510805606842,1.2317572832107544,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,293.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054114341736,1.0,1.0,0.0,1.0,-3.285531044006348,3.2855224609375,8.685351531312335e-06,2.5401804447174072,0.5950869917869568,0.5950869917869568,0.0,202.6865081787109,203.0,17935.20703125,-0.0,3164.655029296875,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225616335868835,1.0,0.0,0.0,1.2911310195922852,1.291136384010315,1.112330991759336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.972900390625,0.0,103.61356353759766,1895.4371337890625,0.0,1061.5069580078125,0.3686914443969726,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138434290885925,0.3933788239955902,0.3572823405265808,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651030659675598,0.4783867597579956,0.455859512090683,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451553583145142,0.4448282420635223,0.313428670167923,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148521780967712,0.3951566517353058,0.377692848443985,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207596898078918,0.269510805606842,1.2317572832107544,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,293.448974609375,297.2576904296875,287.05712890625,1.0,0.6357054114341736,1.0,1.0,0.0,1.0,-3.285531044006348,3.2855224609375,8.685351531312335e-06,2.5401804447174072,0.5950869917869568,0.5950869917869568,0.0,202.6865081787109,203.0,17935.20703125,-0.0,3164.655029296875,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225616335868835,1.0,0.0,0.0,1.2911310195922852,1.291136384010315,1.112330991759336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.972900390625,0.0,103.61356353759766,1895.4371337890625,0.0,1061.5069580078125,0.3686914443969726,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487775802612,0.3940857052803039,0.3578603565692901,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.867382287979126,0.4798834919929504,0.4572113752365112,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473703861236572,0.4463637471199035,0.3144548833370209,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171126842498779,0.3967356979846954,0.3791252076625824,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.722463071346283,0.2702876925468445,1.2349722385406494,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,293.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832286834717,1.0,1.0,0.0,1.0,-3.294679641723633,3.294670820236206,8.734142284083646e-06,2.547391414642334,0.5952777862548828,0.5952777862548828,0.0,201.80923461914065,191.0,17969.681640625,-0.0,3179.934326171875,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228814721107483,1.0,0.0,0.0,1.291332483291626,1.2913378477096558,1.1126781629400285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.112060546875,0.0,103.6084442138672,1895.4371337890625,0.0,1063.4871826171875,0.3686845898628235,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487775802612,0.3940857052803039,0.3578603565692901,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.867382287979126,0.4798834919929504,0.4572113752365112,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473703861236572,0.4463637471199035,0.3144548833370209,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171126842498779,0.3967356979846954,0.3791252076625824,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.722463071346283,0.2702876925468445,1.2349722385406494,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,293.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359832286834717,1.0,1.0,0.0,1.0,-3.294679641723633,3.294670820236206,8.734142284083646e-06,2.547391414642334,0.5952777862548828,0.5952777862548828,0.0,201.80923461914065,191.0,17969.681640625,-0.0,3179.934326171875,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228814721107483,1.0,0.0,0.0,1.291332483291626,1.2913378477096558,1.1126781629400285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.112060546875,0.0,103.6084442138672,1895.4371337890625,0.0,1063.4871826171875,0.3686845898628235,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210048675537109,0.3947003483772278,0.3582107126712799,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739089369773865,0.481146901845932,0.4581913650035858,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535524606704712,0.4476607143878937,0.3152025043964386,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230111002922058,0.3980711698532104,0.3801740407943725,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273651361465454,0.2709632515907287,1.2369966506958008,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,293.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340346336364746,1.0,1.0,0.0,1.0,-3.300875663757324,3.300867080688477,8.767218787397724e-06,2.552257776260376,0.5955458879470825,0.5955458879470825,0.0,196.95399475097656,191.0,17998.29296875,-0.0,3166.31591796875,1.0,283.1499938964844,286.478759765625,290.43634033203125,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62308269739151,1.0,0.0,0.0,1.2919684648513794,1.2919738292694092,1.1137743882727592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.16552734375,0.0,103.68391418457033,1895.4371337890625,0.0,1064.734130859375,0.3687682151794433,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223264217376709,0.394819051027298,0.3582693934440613,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754974007606506,0.4813878834247589,0.4583682417869568,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550572991371155,0.4479080736637115,0.3153377175331116,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244180679321289,0.3983263969421386,0.3803644478321075,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285476922988892,0.2710943818092346,1.2373448610305786,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,293.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335160732269287,1.0,1.0,0.0,1.0,-3.301969528198242,3.3019609451293945,8.773064109846018e-06,2.5531165599823,0.5956090688705444,0.5956090688705444,0.0,195.7659149169922,179.0,18003.955078125,-0.0,3162.04052734375,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623115062713623,1.0,0.0,0.0,1.292138695716858,1.2921441793441772,1.1140680555854489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.342529296875,0.0,103.70647430419922,1895.4371337890625,0.0,1064.934814453125,0.3687932789325714,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269875049591064,0.395192414522171,0.3584395349025726,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811237812042236,0.4821409285068512,0.4589045941829681,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603982329368591,0.448681116104126,0.3157480955123901,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293548822402954,0.3991252481937408,0.3809442520141601,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327192425727844,0.2715090811252594,1.238376498222351,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,293.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316527128219604,1.0,1.0,0.0,1.0,-3.305251121520996,3.3052423000335693,8.790610081632622e-06,2.555692911148072,0.5958341956138611,0.5958341956138611,0.0,191.62095642089844,179.0,18022.279296875,-0.0,3145.919189453125,1.0,283.1499938964844,286.4812316894531,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232084035873413,1.0,0.0,0.0,1.2927815914154053,1.292786955833435,1.1151768575246025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.08837890625,0.0,103.79521942138672,1895.4371337890625,0.0,1065.5137939453125,0.3688920438289642,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.832362949848175,0.3955678343772888,0.358594536781311,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876323103904724,0.4828928709030151,0.4594217836856842,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666064143180847,0.4494532644748688,0.3161444067955017,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350263833999634,0.3999249041080475,0.3815066218376159,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375388741493225,0.2719298005104065,1.2393490076065063,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,293.4607849121094,297.25054931640625,287.07574462890625,1.0,0.629517138004303,1.0,1.0,0.0,1.0,-3.308382272720337,3.30837345123291,8.807366612018086e-06,2.55815052986145,0.5961020588874817,0.5961020588874817,0.0,186.9942779541016,167.0,18041.765625,-0.0,3126.7119140625,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232973337173462,1.0,0.0,0.0,1.2935919761657717,1.2935973405838013,1.1165753477371257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.94921875,0.0,103.91146087646484,1895.4371337890625,0.0,1066.0653076171875,0.3690214455127716,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321290969849,0.3963186740875244,0.3588713705539703,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.903056800365448,0.484389066696167,0.4604134559631347,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814834952354431,0.4509909749031067,0.316906064748764,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485692143440247,0.4015221297740936,0.3825939893722534,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491137981414795,0.2727839052677154,1.2411837577819824,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,293.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246980428695679,1.0,1.0,0.0,1.0,-3.314338207244873,3.3143293857574463,8.839282600092702e-06,2.562824010848999,0.5967747569084167,0.5967747569084167,0.0,176.788330078125,155.0,18084.91796875,-0.0,3082.12060546875,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234961748123169,1.0,0.0,0.0,1.2957417964935305,1.29574716091156,1.1202897098883113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0595703125,0.0,104.2304229736328,1895.4371337890625,0.0,1067.2996826171875,0.369376540184021,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321290969849,0.3963186740875244,0.3588713705539703,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.903056800365448,0.484389066696167,0.4604134559631347,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814834952354431,0.4509909749031067,0.316906064748764,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485692143440247,0.4015221297740936,0.3825939893722534,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491137981414795,0.2727839052677154,1.2411837577819824,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,293.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246980428695679,1.0,1.0,0.0,1.0,-3.314338207244873,3.3143293857574463,8.839282600092702e-06,2.562824010848999,0.5967747569084167,0.5967747569084167,0.0,176.788330078125,155.0,18084.91796875,-0.0,3082.12060546875,1.0,283.1499938964844,286.4854736328125,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234961748123169,1.0,0.0,0.0,1.2957417964935305,1.29574716091156,1.1202897098883113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0595703125,0.0,104.2304229736328,1895.4371337890625,0.0,1067.2996826171875,0.369376540184021,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612823486328125,0.3970614671707153,0.3591140806674957,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232802987098694,0.4858682453632355,0.461360365152359,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996756672859192,0.4525141716003418,0.3176362514495849,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654015064239502,0.4031096398830414,0.3836434483528137,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635756731033325,0.2736469507217407,1.2429239749908447,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,293.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194073557853699,1.0,1.0,0.0,1.0,-3.320002317428589,3.319993257522583,8.869684279488865e-06,2.5672669410705566,0.5976496338844299,0.5976496338844299,0.0,165.79212951660156,143.0,18134.564453125,-0.0,3032.245849609375,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237730383872986,1.0,0.0,0.0,1.2986687421798706,1.2986741065979004,1.1253566611912905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731689453125,0.0,104.67662811279295,1895.4371337890625,0.0,1069.020263671875,0.3698727190494537,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612823486328125,0.3970614671707153,0.3591140806674957,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232802987098694,0.4858682453632355,0.461360365152359,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996756672859192,0.4525141716003418,0.3176362514495849,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654015064239502,0.4031096398830414,0.3836434483528137,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635756731033325,0.2736469507217407,1.2429239749908447,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,293.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194073557853699,1.0,1.0,0.0,1.0,-3.320002317428589,3.319993257522583,8.869684279488865e-06,2.5672669410705566,0.5976496338844299,0.5976496338844299,0.0,165.79212951660156,143.0,18134.564453125,-0.0,3032.245849609375,1.0,283.1499938964844,286.4872741699219,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237730383872986,1.0,0.0,0.0,1.2986687421798706,1.2986741065979004,1.1253566611912905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.731689453125,0.0,104.67662811279295,1895.4371337890625,0.0,1069.020263671875,0.3698727190494537,1.0,0.0,3.0,1.0,0.0
