time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811480402946472,0.3977885842323303,0.359328955411911,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481797218322754,0.48732390999794,0.4622703492641449,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229975938796996,0.4540168344974518,0.3183411657810211,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861076235771179,0.4046803414821625,0.3846624493598938,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814431190490723,0.2745105326175689,1.244598388671875,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,293.4872131347656,297.24615478515625,287.0859375,1.0,0.6138428449630737,1.0,1.0,0.0,1.0,-3.32544207572937,3.325433254241944,8.898929081624374e-06,2.571533441543579,0.5987483263015747,0.5987483263015747,0.0,154.3739776611328,131.0,18191.55859375,-0.0,2979.312744140625,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241695284843445,1.0,0.0,0.0,1.3024559020996094,1.3024612665176392,1.1319296788769861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.984130859375,0.0,105.26470184326172,1895.4371337890625,0.0,1071.4879150390625,0.3705253005027771,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811480402946472,0.3977885842323303,0.359328955411911,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481797218322754,0.48732390999794,0.4622703492641449,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229975938796996,0.4540168344974518,0.3183411657810211,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861076235771179,0.4046803414821625,0.3846624493598938,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814431190490723,0.2745105326175689,1.244598388671875,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,293.4872131347656,297.24615478515625,287.0859375,1.0,0.6138428449630737,1.0,1.0,0.0,1.0,-3.32544207572937,3.325433254241944,8.898929081624374e-06,2.571533441543579,0.5987483263015747,0.5987483263015747,0.0,154.3739776611328,131.0,18191.55859375,-0.0,2979.312744140625,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241695284843445,1.0,0.0,0.0,1.3024559020996094,1.3024612665176392,1.1319296788769861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.984130859375,0.0,105.26470184326172,1895.4371337890625,0.0,1071.4879150390625,0.3705253005027771,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056504964828492,0.3984946012496948,0.3595180809497833,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749977588653564,0.4887509047985077,0.4631461501121521,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521710872650146,0.4554939866065979,0.319022923707962,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117915034294128,0.4062287807464599,0.3856532275676727,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289313316345,0.275368183851242,1.2462129592895508,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,293.4997253417969,297.2447814941406,287.087890625,1.0,0.6081099510192871,1.0,1.0,0.0,1.0,-3.330676317214966,3.33066725730896,8.927111593948212e-06,2.5756378173828125,0.6000929474830627,0.6000929474830627,0.0,142.73236083984375,134.0,18256.6171875,-0.0,2924.486328125,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247084140777588,1.0,0.0,0.0,1.307192087173462,1.3071975708007812,1.1401770194652273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83056640625,0.0,106.01111602783205,1895.4371337890625,0.0,1074.8480224609375,0.3713513016700744,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056504964828492,0.3984946012496948,0.3595180809497833,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9749977588653564,0.4887509047985077,0.4631461501121521,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521710872650146,0.4554939866065979,0.319022923707962,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117915034294128,0.4062287807464599,0.3856532275676727,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289313316345,0.275368183851242,1.2462129592895508,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,293.4997253417969,297.2447814941406,287.087890625,1.0,0.6081099510192871,1.0,1.0,0.0,1.0,-3.330676317214966,3.33066725730896,8.927111593948212e-06,2.5756378173828125,0.6000929474830627,0.6000929474830627,0.0,142.73236083984375,134.0,18256.6171875,-0.0,2924.486328125,1.0,283.1499938964844,286.4882507324219,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247084140777588,1.0,0.0,0.0,1.307192087173462,1.3071975708007812,1.1401770194652273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83056640625,0.0,106.01111602783205,1895.4371337890625,0.0,1074.8480224609375,0.3713513016700744,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9143803119659424,0.3988365232944488,0.3596983253955841,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828354716300964,0.4894524812698364,0.4636722505092621,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612879157066344,0.45622119307518,0.3194296658039093,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212540984153748,0.4069932103157043,0.3862389624118805,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105348348617554,0.2757927775382995,1.2474744319915771,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,293.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070442199707031,1.0,1.0,0.0,1.0,-3.334233283996582,3.334224462509156,8.946165507950354e-06,2.5783791542053223,0.6008666157722473,0.6008666157722473,0.0,139.45187377929688,134.0,18295.18359375,-0.0,2913.485107421875,1.0,283.1499938964844,286.4881591796875,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625032365322113,1.0,0.0,0.0,1.3099353313446045,1.3099408149719238,1.144967498589722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.044921875,0.0,106.44710540771484,1895.4371337890625,0.0,1076.8714599609375,0.3718326687812805,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202300310134888,0.3991601467132568,0.3599171638488769,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876213669776917,0.4901381134986877,0.4642404615879059,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669823050498962,0.456931859254837,0.3198672235012054,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276018738746644,0.4077426493167877,0.3868678510189056,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.815056562423706,0.2762052714824676,1.2489558458328247,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,293.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066184639930725,1.0,1.0,0.0,1.0,-3.338243246078491,3.3382344245910645,8.967747817223426e-06,2.5814993381500244,0.6017230749130249,0.6017230749130249,0.0,137.55979919433594,137.0,18337.96875,-0.0,2911.34228515625,1.0,283.1499938964844,286.4882202148437,290.590087890625,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254078149795532,1.0,0.0,0.0,1.3129836320877075,1.3129891157150269,1.150302537666903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.56640625,0.0,106.9335479736328,1895.4371337890625,0.0,1079.22021484375,0.3723686337471008,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257171750068665,0.3997498154640198,0.3603938519954681,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.991990566253662,0.4914568662643432,0.4654234051704407,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722979068756104,0.4582990407943725,0.32077556848526,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338840246200562,0.4091909527778625,0.3881742656230926,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.819338321685791,0.2769862115383148,1.252180814743042,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,293.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071211695671082,1.0,1.0,0.0,1.0,-3.346781015396118,3.3467719554901123,9.013800081447698e-06,2.588149309158325,0.6036834120750427,0.6036834120750427,0.0,136.18833923339844,140.0,18433.341796875,-0.0,2921.932861328125,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62635338306427,1.0,0.0,0.0,1.3200316429138184,1.3200371265411377,1.1626850948687209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3115234375,0.0,108.06884002685548,1895.4371337890625,0.0,1085.1512451171875,0.3736148178577423,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257171750068665,0.3997498154640198,0.3603938519954681,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.991990566253662,0.4914568662643432,0.4654234051704407,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722979068756104,0.4582990407943725,0.32077556848526,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338840246200562,0.4091909527778625,0.3881742656230926,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.819338321685791,0.2769862115383148,1.252180814743042,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,293.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071211695671082,1.0,1.0,0.0,1.0,-3.346781015396118,3.3467719554901123,9.013800081447698e-06,2.588149309158325,0.6036834120750427,0.6036834120750427,0.0,136.18833923339844,140.0,18433.341796875,-0.0,2921.932861328125,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62635338306427,1.0,0.0,0.0,1.3200316429138184,1.3200371265411377,1.1626850948687209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3115234375,0.0,108.06884002685548,1895.4371337890625,0.0,1085.1512451171875,0.3736148178577423,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.925439476966858,0.4002646803855896,0.3608784973621368,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921066164970398,0.492703378200531,0.4666183590888977,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725267291069032,0.4595927596092224,0.3216917216777801,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934348464012146,0.4105696380138397,0.3894950151443481,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194773197174072,0.2777052223682403,1.2555086612701416,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,293.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087225675582886,1.0,1.0,0.0,1.0,-3.3554935455322266,3.3554844856262207,9.060930096893571e-06,2.594939708709717,0.6059914827346802,0.6059914827346802,0.0,136.84146118164062,143.0,18540.78515625,-0.0,2944.543212890625,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275774240493774,1.0,0.0,0.0,1.328444004058838,1.3284494876861572,1.1775514963119349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.869140625,0.0,109.44296264648438,1895.4371337890625,0.0,1092.863525390625,0.3751146197319031,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.925439476966858,0.4002646803855896,0.3608784973621368,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921066164970398,0.492703378200531,0.4666183590888977,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725267291069032,0.4595927596092224,0.3216917216777801,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934348464012146,0.4105696380138397,0.3894950151443481,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194773197174072,0.2777052223682403,1.2555086612701416,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,293.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087225675582886,1.0,1.0,0.0,1.0,-3.3554935455322266,3.3554844856262207,9.060930096893571e-06,2.594939708709717,0.6059914827346802,0.6059914827346802,0.0,136.84146118164062,143.0,18540.78515625,-0.0,2944.543212890625,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275774240493774,1.0,0.0,0.0,1.328444004058838,1.3284494876861572,1.1775514963119349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.869140625,0.0,109.44296264648438,1895.4371337890625,0.0,1092.863525390625,0.3751146197319031,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219146966934204,0.4007091224193573,0.3613420128822326,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898659586906432,0.4938783943653106,0.4677909016609192,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.969929814338684,0.4608139395713806,0.3225906193256378,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315377473831176,0.4118800163269043,0.390796035528183,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.817287266254425,0.2783643901348114,1.25877845287323,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,293.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108935475349426,1.0,1.0,0.0,1.0,-3.364039659500122,3.364030599594116,9.1072679424542e-06,2.6015963554382324,0.6086339354515076,0.6086339354515076,0.0,138.61949157714844,146.0,18657.55859375,-0.0,2973.35791015625,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629511833190918,1.0,0.0,0.0,1.338261961936951,1.33826744556427,1.1950214684475213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6728515625,0.0,111.07388305664062,1895.4371337890625,0.0,1105.1298828125,0.376882255077362,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9219146966934204,0.4007091224193573,0.3613420128822326,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898659586906432,0.4938783943653106,0.4677909016609192,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.969929814338684,0.4608139395713806,0.3225906193256378,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315377473831176,0.4118800163269043,0.390796035528183,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.817287266254425,0.2783643901348114,1.25877845287323,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,293.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108935475349426,1.0,1.0,0.0,1.0,-3.364039659500122,3.364030599594116,9.1072679424542e-06,2.6015963554382324,0.6086339354515076,0.6086339354515076,0.0,138.61949157714844,146.0,18657.55859375,-0.0,2973.35791015625,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629511833190918,1.0,0.0,0.0,1.338261961936951,1.33826744556427,1.1950214684475213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.6728515625,0.0,111.07388305664062,1895.4371337890625,0.0,1105.1298828125,0.376882255077362,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.917186975479126,0.4010553061962127,0.3617342412471771,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865888953208924,0.4948940575122833,0.4688315987586975,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.966116428375244,0.4618712961673736,0.3233888745307922,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273992776870728,0.4130242466926574,0.3919582366943359,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141413331031799,0.2789190113544464,1.2616610527038574,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,293.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131384968757629,1.0,1.0,0.0,1.0,-3.3715882301330566,3.371578931808472,9.14827069209423e-06,2.607466459274292,0.6113216876983643,0.6113216876983643,0.0,140.81503295898438,146.0,18769.98046875,-0.0,3002.520751953125,1.0,283.1499938964844,286.478271484375,290.6974792480469,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322336196899414,1.0,0.0,0.0,1.348464846611023,1.3484703302383425,1.213312543768552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3193359375,0.0,112.8019027709961,1895.4371337890625,0.0,1122.549560546875,0.3787406086921692,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167391657829284,0.4010826051235199,0.3617664873600006,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862667322158812,0.4949794113636017,0.4689199924468994,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657427072525024,0.4619602262973785,0.3234567046165466,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269980192184448,0.4131209850311279,0.3920574188232422,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138355612754822,0.2789649665355682,1.2619047164916992,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,293.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133396625518799,1.0,1.0,0.0,1.0,-3.372227191925049,3.372218132019043,9.151744961855002e-06,2.6079630851745605,0.6115660667419434,0.6115660667419434,0.0,141.02227783203125,149.0,18779.953125,-0.0,3005.118408203125,1.0,283.1499938964844,286.4777526855469,290.698974609375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325026750564575,1.0,0.0,0.0,1.3494017124176023,1.3494073152542114,1.2149990880061526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.17138671875,0.0,112.96216583251952,1895.4371337890625,0.0,1124.28173828125,0.3789122104644775,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138465523719788,0.4012425541877746,0.3619604408740997,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841351509094238,0.4955015182495117,0.469463974237442,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632765650749208,0.4625045359134674,0.3238742649555206,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243738651275636,0.4137151539325714,0.3926693499088287,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118255734443665,0.2792436480522156,1.2633990049362185,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,293.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146125793457031,1.0,1.0,0.0,1.0,-3.376150369644165,3.37614107131958,9.173082617053296e-06,2.611009359359741,0.6131330132484436,0.6131330132484436,0.0,142.36753845214844,149.0,18842.978515625,-0.0,3021.506103515625,1.0,283.1499938964844,286.4742431640625,290.70709228515625,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342746615409851,1.0,0.0,0.0,1.3554434776306152,1.3554489612579346,1.225903361046221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.1953125,0.0,114.00186920166016,1895.4371337890625,0.0,1135.7349853515625,0.3800224065780639,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108737707138062,0.4013849794864654,0.3621413111686706,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.981849491596222,0.4960048794746399,0.4699930846691131,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606471061706544,0.4630299210548401,0.3242806494235992,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9216257333755492,0.4142920672893524,0.3932677209377289,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096910119056702,0.2795084416866302,1.264843225479126,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,293.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158996820449829,1.0,1.0,0.0,1.0,-3.379950046539306,3.3799407482147217,9.193766345561016e-06,2.613956928253174,0.6147621273994446,0.6147621273994446,0.0,143.77523803710938,152.0,18907.07421875,-0.0,3038.017333984375,1.0,283.1499938964844,286.47021484375,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361532807350159,1.0,0.0,0.0,1.361781358718872,1.361786961555481,1.237394684494575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.72314453125,0.0,115.1036605834961,1895.4371337890625,0.0,1147.962646484375,0.3811931312084198,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049384593963624,0.4016185998916626,0.3624624013900757,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769434332847596,0.4969561100006103,0.4710048139095306,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550603032112122,0.4640248715877533,0.3250587880611419,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.915976345539093,0.4153949916362762,0.394422173500061,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051507472991943,0.2799977362155914,1.267577052116394,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,293.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.3871657848358154,3.3871564865112305,9.233084711013362e-06,2.6195456981658936,0.6181936264038086,0.6181936264038086,0.0,146.71653747558594,155.0,19038.09765625,-0.0,3071.01953125,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400637626647949,1.0,0.0,0.0,1.3752964735031128,1.3753020763397217,1.2620776601579564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.400390625,0.0,117.48937225341795,1895.4371337890625,0.0,1173.6947021484375,0.3837078511714935,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049384593963624,0.4016185998916626,0.3624624013900757,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769434332847596,0.4969561100006103,0.4710048139095306,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550603032112122,0.4640248715877533,0.3250587880611419,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.915976345539093,0.4153949916362762,0.394422173500061,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051507472991943,0.2799977362155914,1.267577052116394,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,293.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184820532798767,1.0,1.0,0.0,1.0,-3.3871657848358154,3.3871564865112305,9.233084711013362e-06,2.6195456981658936,0.6181936264038086,0.6181936264038086,0.0,146.71653747558594,155.0,19038.09765625,-0.0,3071.01953125,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400637626647949,1.0,0.0,0.0,1.3752964735031128,1.3753020763397217,1.2620776601579564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.400390625,0.0,117.48937225341795,1895.4371337890625,0.0,1173.6947021484375,0.3837078511714935,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233872413635,0.4017846882343292,0.3627277016639709,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717295169830322,0.4978320002555847,0.4719513356685638,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492153525352478,0.4649456143379211,0.3257890939712524,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.910369336605072,0.4164305031299591,0.3955180943012237,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544377326965,0.2804349660873413,1.27009916305542,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,293.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210395097732544,1.0,1.0,0.0,1.0,-3.3938536643981934,3.3938443660736084,9.269570000469685e-06,2.62471342086792,0.6218399405479431,0.6218399405479431,0.0,149.76161193847656,158.0,19172.40234375,-0.0,3103.5751953125,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440121531486511,1.0,0.0,0.0,1.3898706436157229,1.389876365661621,1.2889681499927974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47998046875,0.0,120.11521911621094,1895.4371337890625,0.0,1200.05322265625,0.3864441514015198,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233872413635,0.4017846882343292,0.3627277016639709,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717295169830322,0.4978320002555847,0.4719513356685638,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492153525352478,0.4649456143379211,0.3257890939712524,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.910369336605072,0.4164305031299591,0.3955180943012237,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544377326965,0.2804349660873413,1.27009916305542,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,293.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210395097732544,1.0,1.0,0.0,1.0,-3.3938536643981934,3.3938443660736084,9.269570000469685e-06,2.62471342086792,0.6218399405479431,0.6218399405479431,0.0,149.76161193847656,158.0,19172.40234375,-0.0,3103.5751953125,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440121531486511,1.0,0.0,0.0,1.3898706436157229,1.389876365661621,1.2889681499927974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.47998046875,0.0,120.11521911621094,1895.4371337890625,0.0,1200.05322265625,0.3864441514015198,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935819864273071,0.4018850922584533,0.3629370629787445,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663211107254028,0.4986303746700287,0.4728288948535919,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432618021965028,0.4657933712005615,0.3264709711074829,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.905014157295227,0.4174000024795532,0.3965548872947693,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797646522522,0.2808229923248291,1.2724134922027588,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,293.669677734375,297.21875,287.0649719238281,1.0,0.6235467195510864,1.0,1.0,0.0,1.0,-3.400012254714966,3.400002956390381,9.303194929088932e-06,2.629458427429199,0.6256805062294006,0.6256805062294006,0.0,152.86180114746094,161.0,19309.396484375,-0.0,3135.38134765625,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479241251945496,1.0,0.0,0.0,1.4054228067398071,1.4054285287857056,1.3179757729631092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24951171875,0.0,122.97596740722656,1895.4371337890625,0.0,1226.5357666015625,0.3893884122371673,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935819864273071,0.4018850922584533,0.3629370629787445,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663211107254028,0.4986303746700287,0.4728288948535919,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432618021965028,0.4657933712005615,0.3264709711074829,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.905014157295227,0.4174000024795532,0.3965548872947693,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797646522522,0.2808229923248291,1.2724134922027588,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,293.669677734375,297.21875,287.0649719238281,1.0,0.6235467195510864,1.0,1.0,0.0,1.0,-3.400012254714966,3.400002956390381,9.303194929088932e-06,2.629458427429199,0.6256805062294006,0.6256805062294006,0.0,152.86180114746094,161.0,19309.396484375,-0.0,3135.38134765625,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479241251945496,1.0,0.0,0.0,1.4054228067398071,1.4054285287857056,1.3179757729631092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.24951171875,0.0,122.97596740722656,1895.4371337890625,0.0,1226.5357666015625,0.3893884122371673,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880477547645569,0.4019216001033783,0.3630910217761993,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.960791826248169,0.4993524253368377,0.4736364483833313,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372984766960144,0.4665693044662475,0.3271044492721557,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999984860420227,0.4183046519756317,0.3975326120853424,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911830544471741,0.28116375207901,1.2745249271392822,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,293.689697265625,297.2147521972656,287.0540771484375,1.0,0.625990629196167,1.0,1.0,0.0,1.0,-3.405646562576294,3.40563702583313,9.333972229796927e-06,2.6337852478027344,0.6296971440315247,0.6296971440315247,0.0,155.99002075195312,164.0,19448.55859375,-0.0,3166.274169921875,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517983675003052,1.0,0.0,0.0,1.421879768371582,1.42188560962677,1.3490225114765053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91015625,0.0,126.06765747070312,1895.4371337890625,0.0,1253.116455078125,0.3925281465053558,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880477547645569,0.4019216001033783,0.3630910217761993,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.960791826248169,0.4993524253368377,0.4736364483833313,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372984766960144,0.4665693044662475,0.3271044492721557,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999984860420227,0.4183046519756317,0.3975326120853424,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911830544471741,0.28116375207901,1.2745249271392822,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,293.689697265625,297.2147521972656,287.0540771484375,1.0,0.625990629196167,1.0,1.0,0.0,1.0,-3.405646562576294,3.40563702583313,9.333972229796927e-06,2.6337852478027344,0.6296971440315247,0.6296971440315247,0.0,155.99002075195312,164.0,19448.55859375,-0.0,3166.274169921875,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517983675003052,1.0,0.0,0.0,1.421879768371582,1.42188560962677,1.3490225114765053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.91015625,0.0,126.06765747070312,1895.4371337890625,0.0,1253.116455078125,0.3925281465053558,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853312134742737,0.4019162058830261,0.3631473481655121,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579983949661256,0.4996853768825531,0.4740142822265625,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.934335470199585,0.466930478811264,0.3274030089378357,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975479602813721,0.4187328517436981,0.3979992866516113,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889229655265808,0.2813166677951813,1.2755048274993896,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,293.6996765136719,297.2127380371094,287.0481262207031,1.0,0.62718665599823,1.0,1.0,0.0,1.0,-3.4082677364349365,3.408258438110352,9.348293133371044e-06,2.635792255401612,0.6317669749259949,0.6317669749259949,0.0,157.55975341796875,164.0,19518.80859375,-0.0,3181.345703125,1.0,283.1499938964844,286.4143981933594,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537244319915771,1.0,0.0,0.0,1.4304296970367432,1.4304355382919312,1.3652949348852417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.36474609375,0.0,127.69981384277344,1895.4371337890625,0.0,1266.4603271484375,0.3941683769226074,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826517462730408,0.4018953144550323,0.3631900548934936,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9551931619644164,0.4999999403953552,0.4743751287460327,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313952922821044,0.467274010181427,0.3276894986629486,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.895128071308136,0.4191450774669647,0.3984512984752655,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.786691427230835,0.281458169221878,1.2764348983764648,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,293.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283646821975708,1.0,1.0,0.0,1.0,-3.410760402679444,3.41075086593628,9.361908269056585e-06,2.6376965045928955,0.6338751912117004,0.6338751912117004,0.0,159.13145446777344,167.0,19589.431640625,-0.0,3196.157958984375,1.0,283.1499938964844,286.4063720703125,290.6864929199219,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17597.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556456089019775,1.0,0.0,0.0,1.439182996749878,1.439188838005066,1.382055359044898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.58984375,0.0,129.38902282714844,1895.4371337890625,0.0,1279.8546142578125,0.395853579044342,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774102330207825,0.4018090367317199,0.3632362782955169,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495668411254884,0.500575840473175,0.4750474691390991,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.925611138343811,0.4679100513458252,0.3282275795936584,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903859257698059,0.4199234545230865,0.3993125557899475,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196053504944,0.2817083895206451,1.278151273727417,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,293.72967529296875,297.2065734863281,287.0285339355469,1.0,0.630667507648468,1.0,1.0,0.0,1.0,-3.415372610092163,3.415363073348999,9.387094905832782e-06,2.641206741333008,0.6381973028182983,0.6381973028182983,0.0,162.2777862548828,170.0,19731.537109375,-0.0,3225.00927734375,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594818830490112,1.0,0.0,0.0,1.4572561979293823,1.45726215839386,1.4169849293921288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40576171875,0.0,132.9348907470703,1895.4371337890625,0.0,1306.849609375,0.3993511199951172,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774102330207825,0.4018090367317199,0.3632362782955169,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495668411254884,0.500575840473175,0.4750474691390991,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.925611138343811,0.4679100513458252,0.3282275795936584,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903859257698059,0.4199234545230865,0.3993125557899475,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196053504944,0.2817083895206451,1.278151273727417,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,293.72967529296875,297.2065734863281,287.0285339355469,1.0,0.630667507648468,1.0,1.0,0.0,1.0,-3.415372610092163,3.415363073348999,9.387094905832782e-06,2.641206741333008,0.6381973028182983,0.6381973028182983,0.0,162.2777862548828,170.0,19731.537109375,-0.0,3225.00927734375,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594818830490112,1.0,0.0,0.0,1.4572561979293823,1.45726215839386,1.4169849293921288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40576171875,0.0,132.9348907470703,1895.4371337890625,0.0,1306.849609375,0.3993511199951172,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723282217979431,0.4016642570495605,0.3632308542728424,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439459443092346,0.5010813474655151,0.4756544530391693,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199952483177184,0.4684785604476928,0.3287193179130554,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857766389846802,0.4206406474113464,0.4001170694828033,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780722975730896,0.281915545463562,1.2796783447265625,287.0146789550781,286.6860046386719,292.75,287.6271057128906,293.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328986883163452,1.0,1.0,0.0,1.0,-3.419492244720459,3.419482946395874,9.409569429408292e-06,2.6443231105804443,0.6426517963409424,0.6426517963409424,0.0,165.42462158203125,173.0,19874.501953125,-0.0,3252.807861328125,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632980704307556,1.0,0.0,0.0,1.4760500192642212,1.4760559797286987,1.453769442605335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4375,0.0,136.7052001953125,1895.4371337890625,0.0,1334.0279541015625,0.403012216091156,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723282217979431,0.4016642570495605,0.3632308542728424,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439459443092346,0.5010813474655151,0.4756544530391693,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199952483177184,0.4684785604476928,0.3287193179130554,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857766389846802,0.4206406474113464,0.4001170694828033,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780722975730896,0.281915545463562,1.2796783447265625,287.0146789550781,286.6860046386719,292.75,287.6271057128906,293.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328986883163452,1.0,1.0,0.0,1.0,-3.419492244720459,3.419482946395874,9.409569429408292e-06,2.6443231105804443,0.6426517963409424,0.6426517963409424,0.0,165.42462158203125,173.0,19874.501953125,-0.0,3252.807861328125,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632980704307556,1.0,0.0,0.0,1.4760500192642212,1.4760559797286987,1.453769442605335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.4375,0.0,136.7052001953125,1895.4371337890625,0.0,1334.0279541015625,0.403012216091156,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061894416809,0.4014628827571869,0.3631753027439117,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383617043495178,0.5015181303024292,0.4761974811553955,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145953059196472,0.4689811468124389,0.3291657269001007,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813009262084961,0.4212979078292846,0.4008658826351166,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506959915161,0.2820809781551361,1.2810217142105105,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,293.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592374801636,1.0,1.0,0.0,1.0,-3.4231321811676025,3.4231228828430176,9.429392775928136e-06,2.647055625915528,0.6472273468971252,0.6472273468971252,0.0,168.5695343017578,176.0,20017.96875,-0.0,3279.553466796875,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670778393745422,1.0,0.0,0.0,1.4955137968063354,1.4955198764801023,1.4923624291895976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.791015625,0.0,140.69944763183594,1895.4371337890625,0.0,1361.259765625,0.4068279862403869,1.0,0.0,3.0,1.0,0.0
