time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061894416809,0.4014628827571869,0.3631753027439117,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383617043495178,0.5015181303024292,0.4761974811553955,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145953059196472,0.4689811468124389,0.3291657269001007,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813009262084961,0.4212979078292846,0.4008658826351166,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739506959915161,0.2820809781551361,1.2810217142105105,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,293.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350592374801636,1.0,1.0,0.0,1.0,-3.4231321811676025,3.4231228828430176,9.429392775928136e-06,2.647055625915528,0.6472273468971252,0.6472273468971252,0.0,168.5695343017578,176.0,20017.96875,-0.0,3279.553466796875,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670778393745422,1.0,0.0,0.0,1.4955137968063354,1.4955198764801023,1.4923624291895976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.791015625,0.0,140.69944763183594,1895.4371337890625,0.0,1361.259765625,0.4068279862403869,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626420497894287,0.4012070894241333,0.3630715608596802,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932845413684845,0.50188809633255,0.4766783118247986,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.90945965051651,0.4694199860095978,0.3295682668685913,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769575357437134,0.4218969047069549,0.4015604257583618,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540257453918,0.2822062969207763,1.282187819480896,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,293.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510624885559,1.0,1.0,0.0,1.0,-3.4263081550598145,3.426298856735229,9.446644980926068e-06,2.649416446685791,0.6519134640693665,0.6519134640693665,0.0,171.71119689941406,179.0,20161.611328125,-0.0,3305.260986328125,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708043813705444,1.0,0.0,0.0,1.5155988931655884,1.515605092048645,1.532717135432904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58154296875,0.0,144.9170684814453,1895.4371337890625,0.0,1388.4075927734375,0.4107895791530609,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626420497894287,0.4012070894241333,0.3630715608596802,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.932845413684845,0.50188809633255,0.4766783118247986,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.90945965051651,0.4694199860095978,0.3295682668685913,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769575357437134,0.4218969047069549,0.4015604257583618,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540257453918,0.2822062969207763,1.282187819480896,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,293.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371510624885559,1.0,1.0,0.0,1.0,-3.4263081550598145,3.426298856735229,9.446644980926068e-06,2.649416446685791,0.6519134640693665,0.6519134640693665,0.0,171.71119689941406,179.0,20161.611328125,-0.0,3305.260986328125,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708043813705444,1.0,0.0,0.0,1.5155988931655884,1.515605092048645,1.532717135432904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58154296875,0.0,144.9170684814453,1895.4371337890625,0.0,1388.4075927734375,0.4107895791530609,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603176474571228,0.401059091091156,0.3630018234252929,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301221966743468,0.5020481944084167,0.4768955111503601,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070059061050416,0.4696156978607178,0.3297531604766845,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748342990875244,0.4221746027469635,0.4018874168395996,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680016160011292,0.2822540700435638,1.2827050685882568,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,293.7996826171875,297.19219970703125,286.9745483398437,1.0,0.638171374797821,1.0,1.0,0.0,1.0,-3.4277236461639404,3.4277143478393555,9.454312021262012e-06,2.650458812713623,0.6542959809303284,0.6542959809303284,0.0,173.28048706054688,179.0,20233.4140625,-0.0,3317.72265625,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726399660110474,1.0,0.0,0.0,1.5258655548095703,1.525871753692627,1.5535526642906916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.29833984375,0.0,147.11085510253906,1895.4371337890625,0.0,1401.88720703125,0.4128236174583435,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580304384231567,0.4008975625038147,0.3629201054573059,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274271130561828,0.502191424369812,0.4770970046520233,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046361446380616,0.4697953760623932,0.3299270272254944,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727422952651978,0.4224375188350677,0.4022006094455719,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660789489746094,0.282291829586029,1.283178210258484,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,293.8096923828125,297.190185546875,286.966064453125,1.0,0.6391745209693909,1.0,1.0,0.0,1.0,-3.429022789001465,3.429013252258301,9.461331501370296e-06,2.6514079570770264,0.6567041277885437,0.6567041277885437,0.0,174.84860229492188,182.0,20305.16796875,-0.0,3329.9169921875,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744529604911804,1.0,0.0,0.0,1.5362792015075684,1.5362855195999146,1.5748302928386693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9208984375,0.0,149.36248779296875,1895.4371337890625,0.0,1415.2698974609375,0.4148928225040436,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535667657852173,0.4005375206470489,0.3627238273620605,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221412539482116,0.5024314522743225,0.4774565994739532,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001257419586182,0.4701107442378998,0.3302443921566009,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686529397964478,0.4229225218296051,0.402788907289505,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233199119568,0.2823398411273956,1.284002661705017,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,293.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333680152893,1.0,1.0,0.0,1.0,-3.431300401687622,3.431291103363037,9.473586942476686e-06,2.653050184249878,0.6615890264511108,0.6615890264511108,0.0,177.981689453125,185.0,20448.34375,-0.0,3353.567626953125,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780157089233398,1.0,0.0,0.0,1.5574995279312134,1.5575058460235596,1.618636389366657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94970703125,0.0,154.0330047607422,1895.4371337890625,0.0,1441.76513671875,0.4191269874572754,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535667657852173,0.4005375206470489,0.3627238273620605,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221412539482116,0.5024314522743225,0.4774565994739532,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001257419586182,0.4701107442378998,0.3302443921566009,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686529397964478,0.4229225218296051,0.402788907289505,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233199119568,0.2823398411273956,1.284002661705017,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,293.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411333680152893,1.0,1.0,0.0,1.0,-3.431300401687622,3.431291103363037,9.473586942476686e-06,2.653050184249878,0.6615890264511108,0.6615890264511108,0.0,177.981689453125,185.0,20448.34375,-0.0,3353.567626953125,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780157089233398,1.0,0.0,0.0,1.5574995279312134,1.5575058460235596,1.618636389366657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.94970703125,0.0,154.0330047607422,1895.4371337890625,0.0,1441.76513671875,0.4191269874572754,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492448329925537,0.4001292288303375,0.3624846339225769,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170233011245728,0.5026102066040039,0.4777589738368988,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.89574134349823,0.4703683853149414,0.330521821975708,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646859526634216,0.4233535826206207,0.4033268094062805,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586838603019714,0.2823517620563507,1.2846674919128418,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,293.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299878120422,1.0,1.0,0.0,1.0,-3.433156967163086,3.433147668838501,9.483493158768397e-06,2.654355525970459,0.6665618419647217,0.6665618419647217,0.0,181.110107421875,188.0,20590.91796875,-0.0,3376.23583984375,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814781427383423,1.0,0.0,0.0,1.57922625541687,1.579232692718506,1.6641104139125673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78564453125,0.0,158.93052673339844,1895.4371337890625,0.0,1467.7606201171875,0.4234858751296997,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492448329925537,0.4001292288303375,0.3624846339225769,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170233011245728,0.5026102066040039,0.4777589738368988,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.89574134349823,0.4703683853149414,0.330521821975708,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646859526634216,0.4233535826206207,0.4033268094062805,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586838603019714,0.2823517620563507,1.2846674919128418,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,293.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430299878120422,1.0,1.0,0.0,1.0,-3.433156967163086,3.433147668838501,9.483493158768397e-06,2.654355525970459,0.6665618419647217,0.6665618419647217,0.0,181.110107421875,188.0,20590.91796875,-0.0,3376.23583984375,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814781427383423,1.0,0.0,0.0,1.57922625541687,1.579232692718506,1.6641104139125673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78564453125,0.0,158.93052673339844,1895.4371337890625,0.0,1467.7606201171875,0.4234858751296997,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567126274109,0.3996747136116028,0.3622041046619415,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121099710464478,0.5027291774749756,0.4780054688453674,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914594054222107,0.4705698788166046,0.3307604789733886,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.860836923122406,0.4237317144870758,0.4038152992725372,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562190055847,0.2823286354541778,1.2851771116256714,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,293.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448661684989929,1.0,1.0,0.0,1.0,-3.434603691101074,3.43459415435791,9.49111290537985e-06,2.655333995819092,0.6716176867485046,0.6716176867485046,0.0,184.23355102539065,191.0,20732.6953125,-0.0,3397.937255859375,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848233342170715,1.0,0.0,0.0,1.601432204246521,1.6014387607574463,1.7112385819473277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55712890625,0.0,164.058349609375,1895.4371337890625,0.0,1493.1021728515625,0.4279644787311554,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567126274109,0.3996747136116028,0.3622041046619415,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121099710464478,0.5027291774749756,0.4780054688453674,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914594054222107,0.4705698788166046,0.3307604789733886,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.860836923122406,0.4237317144870758,0.4038152992725372,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562190055847,0.2823286354541778,1.2851771116256714,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,293.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448661684989929,1.0,1.0,0.0,1.0,-3.434603691101074,3.43459415435791,9.49111290537985e-06,2.655333995819092,0.6716176867485046,0.6716176867485046,0.0,184.23355102539065,191.0,20732.6953125,-0.0,3397.937255859375,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848233342170715,1.0,0.0,0.0,1.601432204246521,1.6014387607574463,1.7112385819473277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.55712890625,0.0,164.058349609375,1895.4371337890625,0.0,1493.1021728515625,0.4279644787311554,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966230392456,0.3991807997226715,0.3618872761726379,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074419140815736,0.5027908086776733,0.4781982898712158,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872804641723633,0.4707178175449371,0.330962061882019,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571026921272278,0.4240588545799255,0.4042561054229736,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517367601394653,0.2822721302509308,1.2855383157730105,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,293.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466449499130249,1.0,1.0,0.0,1.0,-3.435662031173706,3.435652494430542,9.496564416622276e-06,2.65600323677063,0.676751434803009,0.676751434803009,0.0,187.35157775878903,194.0,20873.501953125,-0.0,3418.710693359375,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880367994308472,1.0,0.0,0.0,1.6240849494934082,1.6240915060043335,1.759992755978601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3955078125,0.0,169.4180450439453,1895.4371337890625,0.0,1517.65087890625,0.4325563907623291,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966230392456,0.3991807997226715,0.3618872761726379,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074419140815736,0.5027908086776733,0.4781982898712158,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872804641723633,0.4707178175449371,0.330962061882019,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571026921272278,0.4240588545799255,0.4042561054229736,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517367601394653,0.2822721302509308,1.2855383157730105,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,293.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466449499130249,1.0,1.0,0.0,1.0,-3.435662031173706,3.435652494430542,9.496564416622276e-06,2.65600323677063,0.676751434803009,0.676751434803009,0.0,187.35157775878903,194.0,20873.501953125,-0.0,3418.710693359375,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880367994308472,1.0,0.0,0.0,1.6240849494934082,1.6240915060043335,1.759992755978601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.3955078125,0.0,169.4180450439453,1895.4371337890625,0.0,1517.65087890625,0.4325563907623291,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390116095542908,0.3989192247390747,0.361716091632843,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052122235298156,0.5028000473976135,0.4782744944095611,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852289319038391,0.4707717597484588,0.3310489952564239,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552767038345337,0.4242032170295715,0.4044584929943084,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500657439231873,0.2822313904762268,1.285663604736328,286.8847961425781,286.5,292.8999938964844,287.4165344238281,293.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475130319595337,1.0,1.0,0.0,1.0,-3.4360463619232178,3.4360368251800537,9.498483450443018e-06,2.6562232971191406,0.6793472170829773,0.6793472170829773,0.0,188.90841674804688,194.0,20943.50390625,-0.0,3428.74853515625,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895891427993774,1.0,0.0,0.0,1.6355761289596558,1.6355828046798706,1.784986523034604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88671875,0.0,172.18719482421875,1895.4371337890625,0.0,1529.5809326171875,0.4348944127559662,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370546102523804,0.3986479938030243,0.3615365624427795,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030596017837524,0.5027958750724792,0.4783381521701813,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.883202850818634,0.4708133041858673,0.3311273157596588,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534775972366333,0.4243355691432953,0.4046497046947479,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484198212623596,0.2821829617023468,1.285754680633545,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,293.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483678817749023,1.0,1.0,0.0,1.0,-3.436340808868408,3.436331272125244,9.499901352683082e-06,2.656372308731079,0.6819607615470886,0.6819607615470886,0.0,190.4640655517578,197.0,21013.201171875,-0.0,3438.569091796875,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911036372184753,1.0,0.0,0.0,1.6471669673919678,1.6471737623214722,1.810375636068784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4423828125,0.0,175.0148468017578,1895.4371337890625,0.0,1541.26416015625,0.4372583925724029,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332172632217407,0.3980766832828522,0.3611519634723663,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988932967185974,0.5027480125427246,0.4784284830093384,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792259097099304,0.4708600640296936,0.3312588334083557,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499569892883301,0.424564927816391,0.4049989581108093,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452001571655273,0.2820635139942169,1.285836696624756,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,293.9296875,297.1672058105469,286.855224609375,1.0,0.65003901720047,1.0,1.0,0.0,1.0,-3.436663866043091,3.436654567718506,9.501257409283426e-06,2.656461238861084,0.6872402429580688,0.6872402429580688,0.0,193.57199096679688,200.0,21151.626953125,-0.0,3457.567138671875,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940107345581055,1.0,0.0,0.0,1.6706387996673584,1.6706455945968628,1.862338194769109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.84786987304688,1895.4371337890625,0.0,1563.8114013671875,0.4420623183250427,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332172632217407,0.3980766832828522,0.3611519634723663,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988932967185974,0.5027480125427246,0.4784284830093384,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792259097099304,0.4708600640296936,0.3312588334083557,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499569892883301,0.424564927816391,0.4049989581108093,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452001571655273,0.2820635139942169,1.285836696624756,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,293.9296875,297.1672058105469,286.855224609375,1.0,0.65003901720047,1.0,1.0,0.0,1.0,-3.436663866043091,3.436654567718506,9.501257409283426e-06,2.656461238861084,0.6872402429580688,0.6872402429580688,0.0,193.57199096679688,200.0,21151.626953125,-0.0,3457.567138671875,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940107345581055,1.0,0.0,0.0,1.6706387996673584,1.6706455945968628,1.862338194769109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82421875,0.0,180.84786987304688,1895.4371337890625,0.0,1563.8114013671875,0.4420623183250427,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294707536697388,0.3974675834178924,0.3607338666915893,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948125243186951,0.5026487708091736,0.4784707129001617,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753481507301331,0.4708598256111145,0.3313577771186828,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.846535325050354,0.4247481226921081,0.4053050279617309,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.742071270942688,0.2819148898124695,1.285789132118225,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,293.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516599655151367,1.0,1.0,0.0,1.0,-3.4366416931152344,3.4366323947906494,9.500696251052432e-06,2.656280040740967,0.6925881505012512,0.6925881505012512,0.0,196.67535400390625,203.0,21288.66015625,-0.0,3475.723388671875,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967413425445557,1.0,0.0,0.0,1.6944823265075684,1.6944892406463623,1.915876453040255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68359375,0.0,186.92156982421875,1895.4371337890625,0.0,1585.132080078125,0.4469645321369171,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294707536697388,0.3974675834178924,0.3607338666915893,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948125243186951,0.5026487708091736,0.4784707129001617,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753481507301331,0.4708598256111145,0.3313577771186828,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.846535325050354,0.4247481226921081,0.4053050279617309,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.742071270942688,0.2819148898124695,1.285789132118225,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,293.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516599655151367,1.0,1.0,0.0,1.0,-3.4366416931152344,3.4366323947906494,9.500696251052432e-06,2.656280040740967,0.6925881505012512,0.6925881505012512,0.0,196.67535400390625,203.0,21288.66015625,-0.0,3475.723388671875,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967413425445557,1.0,0.0,0.0,1.6944823265075684,1.6944892406463623,1.915876453040255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68359375,0.0,186.92156982421875,1895.4371337890625,0.0,1585.132080078125,0.4469645321369171,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001804351807,0.3968217670917511,0.3602831065654754,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.890816330909729,0.5024995803833008,0.478466123342514,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715679049491882,0.4708142280578613,0.3314253091812134,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432065844535828,0.4248862564563751,0.4055689871311188,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263080596924,0.281738132238388,1.2856165170669556,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,293.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.436285257339477,3.436275720596313,9.49828427110333e-06,2.6558399200439453,0.6980029940605164,0.6980029940605164,0.0,199.7741851806641,206.0,21424.19921875,-0.0,3493.05859375,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992819905281067,1.0,0.0,0.0,1.718679428100586,1.7186864614486694,1.9709843002146962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.2402801513672,1895.4371337890625,0.0,1605.0911865234375,0.45196133852005,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001804351807,0.3968217670917511,0.3602831065654754,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.890816330909729,0.5024995803833008,0.478466123342514,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715679049491882,0.4708142280578613,0.3314253091812134,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432065844535828,0.4248862564563751,0.4055689871311188,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263080596924,0.281738132238388,1.2856165170669556,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,293.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532326936721802,1.0,1.0,0.0,1.0,-3.436285257339477,3.436275720596313,9.49828427110333e-06,2.6558399200439453,0.6980029940605164,0.6980029940605164,0.0,199.7741851806641,206.0,21424.19921875,-0.0,3493.05859375,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992819905281067,1.0,0.0,0.0,1.718679428100586,1.7186864614486694,1.9709843002146962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.2402801513672,1895.4371337890625,0.0,1605.0911865234375,0.45196133852005,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221899271011353,0.3961409628391266,0.3598012030124664,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869047164916992,0.5023024082183838,0.4784166514873504,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678838610649109,0.4707254469394684,0.3314628899097442,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399637937545776,0.4249778389930725,0.4057903885841369,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585331916809,0.2815353870391845,1.2853270769119265,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,293.9896850585937,297.1571350097656,286.796142578125,1.0,0.654759407043457,1.0,1.0,0.0,1.0,-3.435609579086304,3.43560004234314,9.4941142378957e-06,2.6551547050476074,0.7034832835197449,0.7034832835197449,0.0,202.8685760498047,209.0,21558.1484375,-0.0,3509.6044921875,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016180157661438,1.0,0.0,0.0,1.7432085275650024,1.7432156801223757,2.027645820135149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4130859375,0.0,199.8070373535156,1895.4371337890625,0.0,1623.545654296875,0.4570481777191162,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221899271011353,0.3961409628391266,0.3598012030124664,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869047164916992,0.5023024082183838,0.4784166514873504,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678838610649109,0.4707254469394684,0.3314628899097442,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399637937545776,0.4249778389930725,0.4057903885841369,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585331916809,0.2815353870391845,1.2853270769119265,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,293.9896850585937,297.1571350097656,286.796142578125,1.0,0.654759407043457,1.0,1.0,0.0,1.0,-3.435609579086304,3.43560004234314,9.4941142378957e-06,2.6551547050476074,0.7034832835197449,0.7034832835197449,0.0,202.8685760498047,209.0,21558.1484375,-0.0,3509.6044921875,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016180157661438,1.0,0.0,0.0,1.7432085275650024,1.7432156801223757,2.027645820135149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4130859375,0.0,199.8070373535156,1895.4371337890625,0.0,1623.545654296875,0.4570481777191162,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204018473625183,0.3957877457141876,0.359548807144165,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849804401397705,0.5021861791610718,0.4783753156661987,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.866077184677124,0.4706651866436004,0.3314706981182098,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383716940879822,0.4250054955482483,0.4058840870857239,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346012592315674,0.2814247012138366,1.2851409912109375,286.78692626953125,286.3760070800781,293.0,287.3032531738281,293.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555059552192688,1.0,1.0,0.0,1.0,-3.435154676437378,3.435145139694214,9.491385753790382e-06,2.6547231674194336,0.7062481045722961,0.7062481045722961,0.0,204.4140625,209.0,21624.50390625,-0.0,3517.5859375,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027058601379395,1.0,0.0,0.0,1.75559401512146,1.755601167678833,2.056560930441265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.37353515625,0.0,203.1852569580078,1895.4371337890625,0.0,1632.172607421875,0.4596245884895324,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186221718788147,0.3954263627529144,0.3592891991138458,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830772638320923,0.5020586252212524,0.4783234000205993,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642939925193787,0.4705949127674103,0.3314715325832367,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367984294891357,0.4250220656394958,0.4059672355651855,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331604957580566,0.2813080549240112,1.284928560256958,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,294.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562418937683105,1.0,1.0,0.0,1.0,-3.4346253871917725,3.4346158504486084,9.488251635048073e-06,2.654235601425171,0.7090288996696472,0.7090288996696472,0.0,205.95846557617188,212.0,21690.431640625,-0.0,3525.3818359375,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037374973297119,1.0,0.0,0.0,1.7680549621582031,1.7680621147155762,2.0858587390648609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.576171875,0.0,206.626708984375,1895.4371337890625,0.0,1640.372802734375,0.4622218608856201,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784373283386,0.3946802318096161,0.3587490320205688,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793341517448425,0.5017708539962769,0.4781889021396637,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607968688011169,0.4704254269599914,0.3314531147480011,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337058424949646,0.4250240921974182,0.4061039090156555,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303236722946167,0.2810573875904083,1.2844265699386597,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,294.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831936836243,1.0,1.0,0.0,1.0,-3.433352470397949,3.433342933654785,9.480814696871676e-06,2.6531004905700684,0.7146381735801697,0.7146381735801697,0.0,209.0441436767578,215.0,21820.978515625,-0.0,3540.435302734375,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056222558021545,1.0,0.0,0.0,1.793192744255066,1.793200135231018,2.145593072100383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78369140625,0.0,213.7006072998047,1895.4371337890625,0.0,1655.4022216796875,0.4674767851829529,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784373283386,0.3946802318096161,0.3587490320205688,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793341517448425,0.5017708539962769,0.4781889021396637,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607968688011169,0.4704254269599914,0.3314531147480011,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337058424949646,0.4250240921974182,0.4061039090156555,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303236722946167,0.2810573875904083,1.2844265699386597,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,294.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576831936836243,1.0,1.0,0.0,1.0,-3.433352470397949,3.433342933654785,9.480814696871676e-06,2.6531004905700684,0.7146381735801697,0.7146381735801697,0.0,209.0441436767578,215.0,21820.978515625,-0.0,3540.435302734375,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056222558021545,1.0,0.0,0.0,1.793192744255066,1.793200135231018,2.145593072100383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78369140625,0.0,213.7006072998047,1895.4371337890625,0.0,1655.4022216796875,0.4674767851829529,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.811537504196167,0.3939037919044494,0.3581817746162414,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756745457649231,0.5014403462409973,0.4780143201351166,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573899865150452,0.4702183604240417,0.3314086198806762,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306795358657837,0.4249862134456634,0.4062028527259826,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275384664535522,0.2807840704917907,1.283823847770691,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,294.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847969055176,1.0,1.0,0.0,1.0,-3.431800603866577,3.431791305541992,9.471868906985035e-06,2.6517598628997803,0.7203119993209839,0.7203119993209839,0.0,212.12559509277344,218.0,21949.73828125,-0.0,3554.786376953125,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072588801383972,1.0,0.0,0.0,1.818609595298767,1.8186171054840088,2.2068478244818842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,221.03372192382807,1895.4371337890625,0.0,1668.5032958984375,0.47281014919281,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.811537504196167,0.3939037919044494,0.3581817746162414,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756745457649231,0.5014403462409973,0.4780143201351166,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573899865150452,0.4702183604240417,0.3314086198806762,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306795358657837,0.4249862134456634,0.4062028527259826,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275384664535522,0.2807840704917907,1.283823847770691,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,294.0496826171875,297.1482849121094,286.736328125,1.0,0.6590847969055176,1.0,1.0,0.0,1.0,-3.431800603866577,3.431791305541992,9.471868906985035e-06,2.6517598628997803,0.7203119993209839,0.7203119993209839,0.0,212.12559509277344,218.0,21949.73828125,-0.0,3554.786376953125,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072588801383972,1.0,0.0,0.0,1.818609595298767,1.8186171054840088,2.2068478244818842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19873046875,0.0,221.03372192382807,1895.4371337890625,0.0,1668.5032958984375,0.47281014919281,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079765439033508,0.3930984437465668,0.3575887084007263,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720976114273071,0.5010687708854675,0.4778011739253998,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540706634521484,0.4699754416942596,0.3313392102718353,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121782302856,0.4249105155467987,0.4062661528587341,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247946858406067,0.2804891467094421,1.2831248044967651,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,294.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429983139038086,3.429973602294922,9.461494300921912e-06,2.650226593017578,0.7260507345199585,0.7260507345199585,0.0,215.2029724121093,221.0,22076.6640625,-0.0,3568.462646484375,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086350917816162,1.0,0.0,0.0,1.844289302825928,1.844296932220459,2.2696113433084975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.9677734375,0.0,228.6297607421875,1895.4371337890625,0.0,1679.5546875,0.4782182872295379,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079765439033508,0.3930984437465668,0.3575887084007263,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720976114273071,0.5010687708854675,0.4778011739253998,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540706634521484,0.4699754416942596,0.3313392102718353,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277121782302856,0.4249105155467987,0.4062661528587341,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247946858406067,0.2804891467094421,1.2831248044967651,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,294.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604487299919128,1.0,1.0,0.0,1.0,-3.429983139038086,3.429973602294922,9.461494300921912e-06,2.650226593017578,0.7260507345199585,0.7260507345199585,0.0,215.2029724121093,221.0,22076.6640625,-0.0,3568.462646484375,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086350917816162,1.0,0.0,0.0,1.844289302825928,1.844296932220459,2.2696113433084975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.9677734375,0.0,228.6297607421875,1895.4371337890625,0.0,1679.5546875,0.4782182872295379,1.0,0.0,3.0,1.0,0.0
