time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043770790100098,0.3922656774520874,0.3569710850715637,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686023354530334,0.5006576776504517,0.4775508940219879,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508358597755432,0.4696983397006988,0.3312460780143738,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957825660706,0.4247986972332001,0.4062954187393188,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220816612243652,0.2801737189292907,1.282334327697754,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,294.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.4279115200042725,3.4279022216796875,9.449767276237251e-06,2.648512601852417,0.7318553924560547,0.7318553924560547,0.0,218.27639770507807,224.0,22201.716796875,-0.0,3581.492431640625,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70973801612854,1.0,0.0,0.0,1.8702162504196167,1.8702239990234373,2.333872117787905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23876953125,0.0,236.4923858642578,1895.4371337890625,0.0,1688.434814453125,0.4836976826190948,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043770790100098,0.3922656774520874,0.3569710850715637,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686023354530334,0.5006576776504517,0.4775508940219879,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508358597755432,0.4696983397006988,0.3312460780143738,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247957825660706,0.4247986972332001,0.4062954187393188,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220816612243652,0.2801737189292907,1.282334327697754,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,294.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617769002914429,1.0,1.0,0.0,1.0,-3.4279115200042725,3.4279022216796875,9.449767276237251e-06,2.648512601852417,0.7318553924560547,0.7318553924560547,0.0,218.27639770507807,224.0,22201.716796875,-0.0,3581.492431640625,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70973801612854,1.0,0.0,0.0,1.8702162504196167,1.8702239990234373,2.333872117787905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.23876953125,0.0,236.4923858642578,1895.4371337890625,0.0,1688.434814453125,0.4836976826190948,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025846481323242,0.391839325428009,0.3566533923149109,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668848872184753,0.5004377365112305,0.4774121344089508,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492491245269775,0.4695473611354828,0.331190824508667,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233539462089539,0.4247296154499054,0.4062976539134979,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207330465316772,0.2800086140632629,1.281906008720398,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,294.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624280214309692,1.0,1.0,0.0,1.0,-3.426783800125122,3.426774263381958,9.443416274734773e-06,2.647591352462769,0.7347830533981323,0.7347830533981323,0.0,219.8116455078125,224.0,22263.529296875,-0.0,3587.771240234375,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101840376853943,1.0,0.0,0.0,1.8832688331604004,1.8832765817642207,2.366562625866209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4873046875,0.0,240.525131225586,1895.4371337890625,0.0,1692.03173828125,0.4864632487297058,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008056282997131,0.3914066255092621,0.3563299775123596,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651873469352722,0.5002083778381348,0.4772646427154541,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476822972297668,0.4693883955478668,0.3311300873756408,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219215273857117,0.4246520102024078,0.4062919020652771,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193877696990967,0.2798388004302978,1.2814565896987915,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,294.10968017578125,297.140625,286.6767272949219,1.0,0.6630709171295166,1.0,1.0,0.0,1.0,-3.4255969524383545,3.4255874156951904,9.43675604503369e-06,2.6466293334960938,0.7377276420593262,0.7377276420593262,0.0,221.345932006836,212.0,22324.865234375,-0.0,3593.898681640625,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105575203895569,1.0,0.0,0.0,1.896377444267273,1.8963853120803835,2.3996227582756546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.1650390625,0.0,244.6258239746093,1895.4371337890625,0.0,1695.046630859375,0.4892453253269195,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035336136817932,0.39054074883461,0.3554234802722931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684453964233398,0.4997318983078003,0.4766834676265716,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508177995681763,0.469059556722641,0.3308010697364807,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350786209106,0.4244822263717651,0.4059967398643493,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218289971351624,0.2794970571994781,1.2792638540267944,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,294.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423746109009,3.420414447784424,9.408195182913914e-06,2.642601728439331,0.7436436414718628,0.7436436414718628,0.0,217.5697479248047,200.0,22435.302734375,-0.0,3559.444580078125,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110514640808105,1.0,0.0,0.0,1.9227197170257568,1.9227277040481567,2.466751141128043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.400390625,0.0,253.0248413085937,1895.4371337890625,0.0,1699.0367431640625,0.4948509931564331,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035336136817932,0.39054074883461,0.3554234802722931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684453964233398,0.4997318983078003,0.4766834676265716,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508177995681763,0.469059556722641,0.3308010697364807,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249350786209106,0.4244822263717651,0.4059967398643493,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218289971351624,0.2794970571994781,1.2792638540267944,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,294.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601155996322632,1.0,1.0,0.0,1.0,-3.420423746109009,3.420414447784424,9.408195182913914e-06,2.642601728439331,0.7436436414718628,0.7436436414718628,0.0,217.5697479248047,200.0,22435.302734375,-0.0,3559.444580078125,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110514640808105,1.0,0.0,0.0,1.9227197170257568,1.9227277040481567,2.466751141128043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.400390625,0.0,253.0248413085937,1895.4371337890625,0.0,1699.0367431640625,0.4948509931564331,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028203964233,0.3897032141685486,0.3543940186500549,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759382367134094,0.4992554187774658,0.4759464561939239,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579716086387634,0.4687415361404419,0.3303644061088562,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147923469543,0.4243185520172119,0.4055510461330414,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274181842803955,0.2791835367679596,1.2764497995376587,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,294.1496887207031,297.1367492675781,286.6337585449219,1.0,0.655181884765625,1.0,1.0,0.0,1.0,-3.4138543605804443,3.4138448238372803,9.37195000005886e-06,2.6374735832214355,0.7495911717414856,0.7495911717414856,0.0,209.8910217285156,188.0,22537.6328125,-0.0,3499.03271484375,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111301422119141,1.0,0.0,0.0,1.9491660594940183,1.949174165725708,2.53507664638164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.107421875,0.0,261.6729736328125,1895.4371337890625,0.0,1699.6729736328125,0.5004990100860596,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028203964233,0.3897032141685486,0.3543940186500549,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759382367134094,0.4992554187774658,0.4759464561939239,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579716086387634,0.4687415361404419,0.3303644061088562,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316147923469543,0.4243185520172119,0.4055510461330414,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274181842803955,0.2791835367679596,1.2764497995376587,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,294.1496887207031,297.1367492675781,286.6337585449219,1.0,0.655181884765625,1.0,1.0,0.0,1.0,-3.4138543605804443,3.4138448238372803,9.37195000005886e-06,2.6374735832214355,0.7495911717414856,0.7495911717414856,0.0,209.8910217285156,188.0,22537.6328125,-0.0,3499.03271484375,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111301422119141,1.0,0.0,0.0,1.9491660594940183,1.949174165725708,2.53507664638164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.107421875,0.0,261.6729736328125,1895.4371337890625,0.0,1699.6729736328125,0.5004990100860596,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186883926392,0.3888898193836212,0.3533148169517517,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863551020622253,0.4987801611423492,0.4751342833042145,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679659962654114,0.4684337675571441,0.3298788368701935,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408149480819702,0.4241621494293213,0.4050360023975372,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350935935974121,0.278901070356369,1.273411750793457,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,294.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.4067223072052,3.4067130088806152,9.332718946097884e-06,2.63192081451416,0.7555765509605408,0.7555765509605408,0.0,200.24383544921875,176.0,22635.599609375,-0.0,3426.078857421875,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110830545425415,1.0,0.0,0.0,1.9756832122802728,1.9756914377212524,2.604521966986795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4287109375,0.0,270.56134033203125,1895.4371337890625,0.0,1699.292236328125,0.5061800479888916,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186883926392,0.3888898193836212,0.3533148169517517,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863551020622253,0.4987801611423492,0.4751342833042145,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679659962654114,0.4684337675571441,0.3298788368701935,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408149480819702,0.4241621494293213,0.4050360023975372,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350935935974121,0.278901070356369,1.273411750793457,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,294.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491547226905823,1.0,1.0,0.0,1.0,-3.4067223072052,3.4067130088806152,9.332718946097884e-06,2.63192081451416,0.7555765509605408,0.7555765509605408,0.0,200.24383544921875,176.0,22635.599609375,-0.0,3426.078857421875,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110830545425415,1.0,0.0,0.0,1.9756832122802728,1.9756914377212524,2.604521966986795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4287109375,0.0,270.56134033203125,1895.4371337890625,0.0,1699.292236328125,0.5061800479888916,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877078056335,0.3880935907363891,0.3522133827209472,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.899249792098999,0.4983028769493103,0.4742798805236816,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804643750190735,0.4681317508220672,0.3293676376342773,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523184657096863,0.4240092933177948,0.4044840633869171,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.744661271572113,0.278645396232605,1.2703040838241575,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,294.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166130065918,1.0,1.0,0.0,1.0,-3.399353742599488,3.3993444442749023,9.292294635088185e-06,2.626192092895508,0.7616050243377686,0.7616050243377686,0.0,189.542236328125,164.0,22730.55859375,-0.0,3346.7548828125,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112918496131897,1.0,0.0,0.0,2.002251625061035,2.002259969711304,2.675042480859702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6015625,0.0,279.6864318847656,1895.4371337890625,0.0,1700.98046875,0.5118886232376099,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877078056335,0.3880935907363891,0.3522133827209472,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.899249792098999,0.4983028769493103,0.4742798805236816,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804643750190735,0.4681317508220672,0.3293676376342773,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523184657096863,0.4240092933177948,0.4044840633869171,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.744661271572113,0.278645396232605,1.2703040838241575,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,294.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425166130065918,1.0,1.0,0.0,1.0,-3.399353742599488,3.3993444442749023,9.292294635088185e-06,2.626192092895508,0.7616050243377686,0.7616050243377686,0.0,189.542236328125,164.0,22730.55859375,-0.0,3346.7548828125,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112918496131897,1.0,0.0,0.0,2.002251625061035,2.002259969711304,2.675042480859702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.6015625,0.0,279.6864318847656,1895.4371337890625,0.0,1700.98046875,0.5118886232376099,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352406024932861,0.3877001702785492,0.3516586422920227,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066710472106934,0.4980624318122864,0.4738421142101288,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.887636661529541,0.4679815471172333,0.3291061222553253,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589760661125183,0.4239329099655151,0.4041993618011474,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502048015594482,0.2785259187221527,1.268746852874756,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,294.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390538811683655,1.0,1.0,0.0,1.0,-3.395630121231079,3.395620822906494,9.271910130337346e-06,2.623300552368164,0.7646372318267822,0.7646372318267822,0.0,183.959228515625,164.0,22777.130859375,-0.0,3305.782470703125,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114733457565308,1.0,0.0,0.0,2.0155513286590576,2.0155599117279053,2.710698083774332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.8515625,0.0,284.3374938964844,1895.4371337890625,0.0,1702.4481201171875,0.5147521495819092,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417466282844543,0.3873090147972107,0.3511025905609131,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152438640594482,0.4978202879428863,0.4733992516994476,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954300880432129,0.4678313136100769,0.3288419842720032,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662800788879395,0.4238559901714325,0.4039106667041778,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563040256500244,0.2784110009670257,1.2671936750411987,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,294.2096862792969,297.1343078613281,286.5688171386719,1.0,0.635526716709137,1.0,1.0,0.0,1.0,-3.391895771026612,3.3918864727020264,9.251493793271948e-06,2.6204030513763428,0.7676820158958435,0.7676820158958435,0.0,178.28143310546875,152.0,22823.162109375,-0.0,3264.323974609375,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116792798042297,1.0,0.0,0.0,2.0288589000701904,2.028867244720459,2.746610334725119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.17138671875,0.0,289.04718017578125,1895.4371337890625,0.0,1704.11474609375,0.5176210999488831,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.856757402420044,0.3865322768688202,0.3499887883663177,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.935417413711548,0.4973302781581878,0.4725008606910705,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135674834251404,0.467529684305191,0.3283076286315918,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830317258834839,0.4236994683742523,0.4033235609531402,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955173492432,0.2781929075717926,1.2641072273254397,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,294.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283233642578,1.0,1.0,0.0,1.0,-3.3844146728515625,3.3844056129455566,9.21068112802459e-06,2.614604949951172,0.7738118767738342,0.7738118767738342,0.0,166.73641967773438,140.0,22913.7109375,-0.0,3180.5537109375,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121064066886902,1.0,0.0,0.0,2.055492639541626,2.0555012226104736,2.819195685788145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0126953125,0.0,298.64263916015625,1895.4371337890625,0.0,1707.572998046875,0.5233740210533142,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.856757402420044,0.3865322768688202,0.3499887883663177,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.935417413711548,0.4973302781581878,0.4725008606910705,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135674834251404,0.467529684305191,0.3283076286315918,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830317258834839,0.4236994683742523,0.4033235609531402,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955173492432,0.2781929075717926,1.2641072273254397,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,294.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283283233642578,1.0,1.0,0.0,1.0,-3.3844146728515625,3.3844056129455566,9.21068112802459e-06,2.614604949951172,0.7738118767738342,0.7738118767738342,0.0,166.73641967773438,140.0,22913.7109375,-0.0,3180.5537109375,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121064066886902,1.0,0.0,0.0,2.055492639541626,2.0555012226104736,2.819195685788145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0126953125,0.0,298.64263916015625,1895.4371337890625,0.0,1707.572998046875,0.5233740210533142,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.875106155872345,0.3857616484165191,0.3488748669624328,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582769274711608,0.4968315660953522,0.4715883135795593,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368906617164612,0.4672253429889679,0.3277669847011566,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030430316925048,0.4235380887985229,0.4027259945869446,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531149864197,0.2779882848262787,1.261054754257202,286.52801513671875,286.0660095214844,293.25,287.5311584472656,294.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.37693738937378,3.3769280910491943,9.169999430014286e-06,2.608818292617798,0.7800007462501526,0.7800007462501526,0.0,155.03485107421875,128.0,23002.359375,-0.0,3096.25146484375,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124989032745361,1.0,0.0,0.0,2.082148551940918,2.0821573734283447,2.8927894391017617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1494140625,0.0,308.4745178222656,1895.4371337890625,0.0,1710.7537841796875,0.5291458368301392,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.875106155872345,0.3857616484165191,0.3488748669624328,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582769274711608,0.4968315660953522,0.4715883135795593,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368906617164612,0.4672253429889679,0.3277669847011566,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030430316925048,0.4235380887985229,0.4027259945869446,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531149864197,0.2779882848262787,1.261054754257202,286.52801513671875,286.0660095214844,293.25,287.5311584472656,294.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209879517555237,1.0,1.0,0.0,1.0,-3.37693738937378,3.3769280910491943,9.169999430014286e-06,2.608818292617798,0.7800007462501526,0.7800007462501526,0.0,155.03485107421875,128.0,23002.359375,-0.0,3096.25146484375,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124989032745361,1.0,0.0,0.0,2.082148551940918,2.0821573734283447,2.8927894391017617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.1494140625,0.0,308.4745178222656,1895.4371337890625,0.0,1710.7537841796875,0.5291458368301392,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976913094520569,0.384996086359024,0.3477624654769897,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820305705070496,0.4963237047195434,0.4706639051437378,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633768200874328,0.4669174551963806,0.3272215723991394,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293593764305116,0.4233710765838623,0.4021199345588684,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.808029055595398,0.2777950763702392,1.2580392360687256,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,294.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135446429252625,1.0,1.0,0.0,1.0,-3.369476079940796,3.36946702003479,9.129517820838371e-06,2.6030521392822266,0.7862535715103149,0.7862535715103149,0.0,143.2510528564453,131.0,23089.193359375,-0.0,3011.878173828125,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128289341926575,1.0,0.0,0.0,2.1088197231292725,2.1088287830352783,2.9673742574232165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60205078125,0.0,318.5436706542969,1895.4371337890625,0.0,1713.4298095703125,0.5349344611167908,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976913094520569,0.384996086359024,0.3477624654769897,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820305705070496,0.4963237047195434,0.4706639051437378,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633768200874328,0.4669174551963806,0.3272215723991394,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293593764305116,0.4233710765838623,0.4021199345588684,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.808029055595398,0.2777950763702392,1.2580392360687256,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,294.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135446429252625,1.0,1.0,0.0,1.0,-3.369476079940796,3.36946702003479,9.129517820838371e-06,2.6030521392822266,0.7862535715103149,0.7862535715103149,0.0,143.2510528564453,131.0,23089.193359375,-0.0,3011.878173828125,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128289341926575,1.0,0.0,0.0,2.1088197231292725,2.1088287830352783,2.9673742574232165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60205078125,0.0,318.5436706542969,1895.4371337890625,0.0,1713.4298095703125,0.5349344611167908,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913964271544,0.384217619895935,0.3468871712684631,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920384883880616,0.4957978427410126,0.4699808061122894,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751295447349548,0.4665941298007965,0.3268570005893707,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428327083587646,0.4231885969638824,0.4017579853534698,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111148834229,0.2776007652282715,1.2562509775161743,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,294.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525757789612,1.0,1.0,0.0,1.0,-3.364573240280152,3.364564180374145,9.10287690203404e-06,2.599229097366333,0.7925975322723389,0.7925975322723389,0.0,138.02073669433594,134.0,23185.59765625,-0.0,2971.072509765625,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131178975105286,1.0,0.0,0.0,2.1355221271514893,2.135531187057495,3.042997320790164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87744140625,0.0,328.85626220703125,1895.4371337890625,0.0,1715.7750244140625,0.5407418012619019,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913964271544,0.384217619895935,0.3468871712684631,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920384883880616,0.4957978427410126,0.4699808061122894,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751295447349548,0.4665941298007965,0.3268570005893707,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428327083587646,0.4231885969638824,0.4017579853534698,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111148834229,0.2776007652282715,1.2562509775161743,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,294.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103525757789612,1.0,1.0,0.0,1.0,-3.364573240280152,3.364564180374145,9.10287690203404e-06,2.599229097366333,0.7925975322723389,0.7925975322723389,0.0,138.02073669433594,134.0,23185.59765625,-0.0,2971.072509765625,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131178975105286,1.0,0.0,0.0,2.1355221271514893,2.135531187057495,3.042997320790164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.87744140625,0.0,328.85626220703125,1895.4371337890625,0.0,1715.7750244140625,0.5407418012619019,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111096858978271,0.3838104605674743,0.3464947342872619,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.993774950504303,0.4955183565616607,0.4696878790855407,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.977231502532959,0.4664157927036285,0.3267106115818023,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453631639480592,0.4230809807777405,0.4016260206699371,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194932341575623,0.2774906754493713,1.2556074857711792,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,294.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095865964889526,1.0,1.0,0.0,1.0,-3.362639904022217,3.362630844116211,9.092431355384178e-06,2.597740411758423,0.7958123087882996,0.7958123087882996,0.0,137.00515747070312,134.0,23235.966796875,-0.0,2961.02197265625,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132840752601624,1.0,0.0,0.0,2.148905038833618,2.148914337158203,3.0812566365057137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.34619140625,0.0,334.1119384765625,1895.4371337890625,0.0,1717.1240234375,0.5436562895774841,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.911504089832306,0.3833917081356048,0.3461160361766815,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941936135292052,0.4952273964881897,0.4694098532199859,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777796268463136,0.4662261605262756,0.3265752792358398,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460598826408386,0.4229619801044464,0.401509016752243,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199573159217834,0.2773707807064056,1.2550429105758667,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,294.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091892123222351,1.0,1.0,0.0,1.0,-3.3608672618865967,3.360858201980591,9.082871656573843e-06,2.5963804721832275,0.7990552186965942,0.7990552186965942,0.0,136.6472625732422,137.0,23286.8203125,-0.0,2955.10546875,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134743928909302,1.0,0.0,0.0,2.162310838699341,2.162320137023926,3.119820917163452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.94921875,0.0,339.4361267089844,1895.4371337890625,0.0,1718.66943359375,0.546578586101532,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087557792663574,0.3825241923332214,0.3453793525695801,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.992371141910553,0.4946134984493255,0.4688746631145477,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.975737452507019,0.4658160507678985,0.3263206481933594,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437249302864076,0.4226920902729034,0.401295930147171,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181964755058289,0.2771033048629761,1.254032015800476,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,294.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575592041015625,3.3575501441955566,9.065073754754849e-06,2.593852996826172,0.8056265115737915,0.8056265115737915,0.0,137.25210571289062,140.0,23388.822265625,-0.0,2951.374267578125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139183282852173,1.0,0.0,0.0,2.18919038772583,2.189199686050415,3.197867215476436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.4130859375,0.0,350.2936706542969,1895.4371337890625,0.0,1722.277099609375,0.5524466633796692,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087557792663574,0.3825241923332214,0.3453793525695801,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.992371141910553,0.4946134984493255,0.4688746631145477,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.975737452507019,0.4658160507678985,0.3263206481933594,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437249302864076,0.4226920902729034,0.401295930147171,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181964755058289,0.2771033048629761,1.254032015800476,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,294.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091246008872986,1.0,1.0,0.0,1.0,-3.3575592041015625,3.3575501441955566,9.065073754754849e-06,2.593852996826172,0.8056265115737915,0.8056265115737915,0.0,137.25210571289062,140.0,23388.822265625,-0.0,2951.374267578125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139183282852173,1.0,0.0,0.0,2.18919038772583,2.189199686050415,3.197867215476436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.4130859375,0.0,350.2936706542969,1895.4371337890625,0.0,1722.277099609375,0.5524466633796692,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033482074737548,0.3816233575344085,0.3446524441242218,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882290363311768,0.4939607977867126,0.468345433473587,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710026383399964,0.4653694629669189,0.3260718882083893,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382932782173156,0.4223839044570923,0.4010891318321228,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.814207136631012,0.2768033742904663,1.2530763149261477,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,294.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.354351282119751,3.354342222213745,9.047855201060884e-06,2.5914111137390137,0.8123152256011963,0.8123152256011963,0.0,138.96856689453125,143.0,23490.1796875,-0.0,2954.231201171875,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144162058830261,1.0,0.0,0.0,2.2161576747894287,2.2161672115325928,3.277137352597493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08447265625,0.0,361.4346923828125,1895.4371337890625,0.0,1726.327392578125,0.5583456754684448,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033482074737548,0.3816233575344085,0.3446524441242218,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882290363311768,0.4939607977867126,0.468345433473587,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710026383399964,0.4653694629669189,0.3260718882083893,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382932782173156,0.4223839044570923,0.4010891318321228,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.814207136631012,0.2768033742904663,1.2530763149261477,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,294.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096619367599487,1.0,1.0,0.0,1.0,-3.354351282119751,3.354342222213745,9.047855201060884e-06,2.5914111137390137,0.8123152256011963,0.8123152256011963,0.0,138.96856689453125,143.0,23490.1796875,-0.0,2954.231201171875,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144162058830261,1.0,0.0,0.0,2.2161576747894287,2.2161672115325928,3.277137352597493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.08447265625,0.0,361.4346923828125,1895.4371337890625,0.0,1726.327392578125,0.5583456754684448,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968870043754578,0.3806964457035064,0.3439234793186188,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827166795730592,0.4932743310928345,0.4678073525428772,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.964751362800598,0.4648918807506561,0.3258184194564819,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.931311309337616,0.4220428466796875,0.4008741676807403,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090434670448303,0.2764776349067688,1.252111315727234,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,294.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105150580406189,1.0,1.0,0.0,1.0,-3.3511037826538086,3.351094961166382,9.030454748426564e-06,2.588944435119629,0.8191243410110474,0.8191243410110474,0.0,141.29103088378906,146.0,23590.189453125,-0.0,2960.461669921875,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149263620376587,1.0,0.0,0.0,2.24319839477539,2.243208169937134,3.3575986435607774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86669921875,0.0,372.8599548339844,1895.4371337890625,0.0,1730.4813232421875,0.5642727017402649,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968870043754578,0.3806964457035064,0.3439234793186188,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827166795730592,0.4932743310928345,0.4678073525428772,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.964751362800598,0.4648918807506561,0.3258184194564819,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.931311309337616,0.4220428466796875,0.4008741676807403,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090434670448303,0.2764776349067688,1.252111315727234,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,294.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105150580406189,1.0,1.0,0.0,1.0,-3.3511037826538086,3.351094961166382,9.030454748426564e-06,2.588944435119629,0.8191243410110474,0.8191243410110474,0.0,141.29103088378906,146.0,23590.189453125,-0.0,2960.461669921875,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149263620376587,1.0,0.0,0.0,2.24319839477539,2.243208169937134,3.3575986435607774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86669921875,0.0,372.8599548339844,1895.4371337890625,0.0,1730.4813232421875,0.5642727017402649,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899482488632202,0.3797488510608673,0.3431874215602875,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763780832290648,0.4925582110881805,0.467253714799881,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576661586761476,0.464387446641922,0.3255554139614105,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237065315246582,0.4216733872890472,0.4006447494029999,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032353520393372,0.276131808757782,1.2511128187179563,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,294.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.347759962081909,3.347750902175904,9.012561349663883e-06,2.586406946182251,0.8260563611984253,0.8260563611984253,0.0,143.94212341308594,149.0,23688.509765625,-0.0,2968.346923828125,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154214382171631,1.0,0.0,0.0,2.2702887058258057,2.270298480987549,3.439185150000412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71240234375,0.0,384.5646667480469,1895.4371337890625,0.0,1734.516357421875,0.5702232122421265,1.0,0.0,3.0,1.0,0.0
