time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899482488632202,0.3797488510608673,0.3431874215602875,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.9763780832290648,0.4925582110881805,0.467253714799881,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576661586761476,0.464387446641922,0.3255554139614105,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237065315246582,0.4216733872890472,0.4006447494029999,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032353520393372,0.276131808757782,1.2511128187179563,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,294.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115295886993408,1.0,1.0,0.0,1.0,-3.347759962081909,3.347750902175904,9.012561349663883e-06,2.586406946182251,0.8260563611984253,0.8260563611984253,0.0,143.94212341308594,149.0,23688.509765625,-0.0,2968.346923828125,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154214382171631,1.0,0.0,0.0,2.2702887058258057,2.270298480987549,3.439185150000412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71240234375,0.0,384.5646667480469,1895.4371337890625,0.0,1734.516357421875,0.5702232122421265,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864336609840393,0.3792683780193329,0.3428159654140472,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730032682418824,0.4921898245811462,0.4669699370861053,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539430737495422,0.4641259014606476,0.3254194855690002,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198553562164308,0.4214788675308227,0.4005235433578491,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8002472519874573,0.2759526669979095,1.2505981922149658,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,294.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120703816413879,1.0,1.0,0.0,1.0,-3.3460440635681152,3.3460350036621094,9.003386367112398e-06,2.5851051807403564,0.829570472240448,0.829570472240448,0.0,145.34194946289062,149.0,23736.986328125,-0.0,2972.611328125,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156596779823303,1.0,0.0,0.0,2.2838447093963623,2.283854722976685,3.480379007214651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.65087890625,0.0,390.5198974609375,1895.4371337890625,0.0,1736.45947265625,0.5732060074806213,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829361796379089,0.3787839412689209,0.3424420654773712,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695348143577576,0.4918149709701538,0.4666812717914581,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501541256904602,0.4638585150241852,0.3252803981304168,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160475134849548,0.4212782979011535,0.4003978371620178,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972617149353027,0.2757700383663177,1.2500731945037842,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,294.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126236915588379,1.0,1.0,0.0,1.0,-3.344297409057617,3.344288349151612,8.994053132482804e-06,2.583780288696289,0.8331168293952942,0.8331168293952942,0.0,146.7730255126953,152.0,23784.986328125,-0.0,2976.982666015625,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158910632133484,1.0,0.0,0.0,2.2974040508270264,2.297414302825928,3.521828091379575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.591796875,0.0,396.5427551269531,1895.4371337890625,0.0,1738.3477783203125,0.5761929750442505,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760728240013123,0.3778048157691955,0.3416871726512909,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624083638191224,0.4910476207733154,0.4660896062850952,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424945116043092,0.4633077085018158,0.3249927759170532,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.90872722864151,0.4208607077598572,0.4001331329345703,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913709282875061,0.2753961384296417,1.2489941120147705,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,294.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509346008301,1.0,1.0,0.0,1.0,-3.3407161235809326,3.3407070636749268,8.974930096883327e-06,2.581063032150269,0.8403047323226929,0.8403047323226929,0.0,149.69578552246094,155.0,23879.5390625,-0.0,2985.8642578125,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163340449333191,1.0,0.0,0.0,2.3245136737823486,2.32452392578125,3.605434528708429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46337890625,0.0,408.7853698730469,1895.4371337890625,0.0,1741.965087890625,0.5821749567985535,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760728240013123,0.3778048157691955,0.3416871726512909,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624083638191224,0.4910476207733154,0.4660896062850952,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424945116043092,0.4633077085018158,0.3249927759170532,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.90872722864151,0.4208607077598572,0.4001331329345703,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913709282875061,0.2753961384296417,1.2489941120147705,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,294.4296875,297.1269836425781,286.3763122558594,1.0,0.6137509346008301,1.0,1.0,0.0,1.0,-3.3407161235809326,3.3407070636749268,8.974930096883327e-06,2.581063032150269,0.8403047323226929,0.8403047323226929,0.0,149.69578552246094,155.0,23879.5390625,-0.0,2985.8642578125,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163340449333191,1.0,0.0,0.0,2.3245136737823486,2.32452392578125,3.605434528708429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46337890625,0.0,408.7853698730469,1895.4371337890625,0.0,1741.965087890625,0.5821749567985535,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694509267807007,0.3768130540847778,0.3409226238727569,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551333785057068,0.4902573227882385,0.4654782712459564,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.93486088514328,0.4627358019351959,0.3246919512748718,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020025730133056,0.4204217791557312,0.3998502492904663,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856499552726746,0.2750121653079986,1.2478779554367063,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,294.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.337017297744751,3.337008476257324,8.955197699833661e-06,2.578255653381348,0.8476261496543884,0.8476261496543884,0.0,152.6688690185547,158.0,23972.13671875,-0.0,2994.75537109375,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167542576789856,1.0,0.0,0.0,2.351590156555176,2.351600408554077,3.689916923121928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29345703125,0.0,421.2825622558594,1895.4371337890625,0.0,1745.3992919921875,0.588162362575531,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694509267807007,0.3768130540847778,0.3409226238727569,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551333785057068,0.4902573227882385,0.4654782712459564,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.93486088514328,0.4627358019351959,0.3246919512748718,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020025730133056,0.4204217791557312,0.3998502492904663,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856499552726746,0.2750121653079986,1.2478779554367063,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,294.4496765136719,297.1258239746094,286.361328125,1.0,0.6148895621299744,1.0,1.0,0.0,1.0,-3.337017297744751,3.337008476257324,8.955197699833661e-06,2.578255653381348,0.8476261496543884,0.8476261496543884,0.0,152.6688690185547,158.0,23972.13671875,-0.0,2994.75537109375,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167542576789856,1.0,0.0,0.0,2.351590156555176,2.351600408554077,3.689916923121928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29345703125,0.0,421.2825622558594,1895.4371337890625,0.0,1745.3992919921875,0.588162362575531,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631131052970886,0.3758100867271423,0.3401489853858948,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478158354759216,0.4894455969333648,0.4648477435111999,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273906946182252,0.4621437788009643,0.3243779838085174,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956963419914246,0.4199630320072174,0.3995496928691864,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430225372314,0.2746200263500213,1.2467291355133057,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,294.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277724266052,1.0,1.0,0.0,1.0,-3.3332083225250244,3.3331995010375977,8.934895959100686e-06,2.5753629207611084,0.8550828695297241,0.8550828695297241,0.0,155.66790771484375,161.0,24062.751953125,-0.0,3003.531982421875,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171570062637329,1.0,0.0,0.0,2.3785996437072754,2.378610134124756,3.775165851038764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03662109375,0.0,434.02142333984375,1895.4371337890625,0.0,1748.693603515625,0.5941473245620728,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631131052970886,0.3758100867271423,0.3401489853858948,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478158354759216,0.4894455969333648,0.4648477435111999,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273906946182252,0.4621437788009643,0.3243779838085174,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956963419914246,0.4199630320072174,0.3995496928691864,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430225372314,0.2746200263500213,1.2467291355133057,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,294.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160277724266052,1.0,1.0,0.0,1.0,-3.3332083225250244,3.3331995010375977,8.934895959100686e-06,2.5753629207611084,0.8550828695297241,0.8550828695297241,0.0,155.66790771484375,161.0,24062.751953125,-0.0,3003.531982421875,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171570062637329,1.0,0.0,0.0,2.3785996437072754,2.378610134124756,3.775165851038764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.03662109375,0.0,434.02142333984375,1895.4371337890625,0.0,1748.693603515625,0.5941473245620728,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570694923400879,0.374797523021698,0.3393665850162506,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405405521392822,0.4886137247085571,0.4641982614994049,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201955199241638,0.4615324437618255,0.324050635099411,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896230459213257,0.4194856882095337,0.3992316722869873,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668193817139,0.2742214500904083,1.2455517053604126,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,294.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171595454216003,1.0,1.0,0.0,1.0,-3.329294443130493,3.3292856216430664,8.914052159525454e-06,2.5723876953125,0.8626933097839355,0.8626933097839355,0.0,158.6800079345703,164.0,24161.478515625,-0.0,3012.1318359375,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175469398498535,1.0,0.0,0.0,2.405513048171997,2.4055237770080566,3.8610798469562724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.740234375,0.0,446.9880065917969,1895.4371337890625,0.0,1751.8858642578125,0.6001226902008057,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570694923400879,0.374797523021698,0.3393665850162506,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405405521392822,0.4886137247085571,0.4641982614994049,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201955199241638,0.4615324437618255,0.324050635099411,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896230459213257,0.4194856882095337,0.3992316722869873,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668193817139,0.2742214500904083,1.2455517053604126,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,294.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171595454216003,1.0,1.0,0.0,1.0,-3.329294443130493,3.3292856216430664,8.914052159525454e-06,2.5723876953125,0.8626933097839355,0.8626933097839355,0.0,158.6800079345703,164.0,24161.478515625,-0.0,3012.1318359375,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175469398498535,1.0,0.0,0.0,2.405513048171997,2.4055237770080566,3.8610798469562724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.740234375,0.0,446.9880065917969,1895.4371337890625,0.0,1751.8858642578125,0.6001226902008057,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541837334632874,0.3743108212947845,0.3389808535575866,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.936975121498108,0.4882109761238098,0.4638746082782745,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.91676527261734,0.4612418711185455,0.3238884210586548,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867034316062927,0.4192580878734588,0.3990731835365295,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723400592803955,0.2740322351455688,1.2449748516082764,286.33428955078125,285.7560119628906,293.5,288.1316223144531,294.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177255511283875,1.0,1.0,0.0,1.0,-3.327361583709717,3.32735276222229,8.903757588996086e-06,2.5709145069122314,0.8666785955429077,0.8666785955429077,0.0,160.1785430908203,164.0,24241.896484375,-0.0,3016.433349609375,1.0,283.1499938964844,285.5457763671875,291.13385009765625,292.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717779278755188,1.0,0.0,0.0,2.419013977050781,2.41902494430542,3.904542609234341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.2265625,0.0,453.5791015625,1895.4371337890625,0.0,1753.788818359375,0.6031209826469421,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514392971992493,0.3738521635532379,0.3386180698871612,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335342645645142,0.4878314733505249,0.4635699987411499,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135242700576782,0.4609764516353607,0.3237417638301849,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839152455329895,0.4190509021282196,0.3989311158657074,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699335813522339,0.2738601863384247,1.2444607019424438,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,294.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183011531829834,1.0,1.0,0.0,1.0,-3.3255932331085205,3.325584173202514,8.894342499843333e-06,2.569566249847412,0.8707629442214966,0.8707629442214966,0.0,161.6528778076172,167.0,24323.732421875,-0.0,3020.949951171875,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181569337844849,1.0,0.0,0.0,2.4326093196868896,2.4326202869415283,3.9485541947215097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.19140625,0.0,460.2777099609375,1895.4371337890625,0.0,1756.8837890625,0.6061394810676575,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462655544281006,0.3729797005653381,0.3379413485527038,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269473552703856,0.4871110022068023,0.463003933429718,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.907525897026062,0.4604847133159637,0.3234818577766418,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786344528198242,0.4186713397502899,0.3986852467060089,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653974890708923,0.2735516428947449,1.2436031103134155,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,294.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194875836372375,1.0,1.0,0.0,1.0,-3.322458505630493,3.3224496841430664,8.87768419488566e-06,2.567183494567871,0.8792018890380859,0.8792018890380859,0.0,164.5682373046875,170.0,24489.259765625,-0.0,3030.65625,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719352662563324,1.0,0.0,0.0,2.460021734237671,2.4600329399108887,4.0380461996392114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30078125,0.0,473.9946594238281,1895.4371337890625,0.0,1766.6986083984375,0.6122326254844666,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462655544281006,0.3729797005653381,0.3379413485527038,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269473552703856,0.4871110022068023,0.463003933429718,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.907525897026062,0.4604847133159637,0.3234818577766418,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786344528198242,0.4186713397502899,0.3986852467060089,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653974890708923,0.2735516428947449,1.2436031103134155,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,294.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194875836372375,1.0,1.0,0.0,1.0,-3.322458505630493,3.3224496841430664,8.87768419488566e-06,2.567183494567871,0.8792018890380859,0.8792018890380859,0.0,164.5682373046875,170.0,24489.259765625,-0.0,3030.65625,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719352662563324,1.0,0.0,0.0,2.460021734237671,2.4600329399108887,4.0380461996392114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30078125,0.0,473.9946594238281,1895.4371337890625,0.0,1766.6986083984375,0.6122326254844666,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413768410682678,0.3721382617950439,0.3372989594936371,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206609725952148,0.4864149987697601,0.4624673128128052,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020840525627136,0.460015207529068,0.3232427537441253,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736227750778198,0.4183145463466644,0.3984664976596832,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611210942268372,0.2732744216918945,1.2429038286209106,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,294.5496826171875,297.123291015625,286.33990478515625,1.0,0.620716392993927,1.0,1.0,0.0,1.0,-3.3196489810943604,3.3196401596069336,8.862780305207707e-06,2.5650527477264404,0.8880013823509216,0.8880013823509216,0.0,167.48391723632812,173.0,24656.044921875,-0.0,3041.05322265625,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209570407867432,1.0,0.0,0.0,2.487712144851685,2.4877233505249023,4.129463206936634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.169921875,0.0,488.1447143554688,1895.4371337890625,0.0,1779.9031982421875,0.6183979511260986,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413768410682678,0.3721382617950439,0.3372989594936371,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206609725952148,0.4864149987697601,0.4624673128128052,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020840525627136,0.460015207529068,0.3232427537441253,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736227750778198,0.4183145463466644,0.3984664976596832,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611210942268372,0.2732744216918945,1.2429038286209106,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,294.5496826171875,297.123291015625,286.33990478515625,1.0,0.620716392993927,1.0,1.0,0.0,1.0,-3.3196489810943604,3.3196401596069336,8.862780305207707e-06,2.5650527477264404,0.8880013823509216,0.8880013823509216,0.0,167.48391723632812,173.0,24656.044921875,-0.0,3041.05322265625,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209570407867432,1.0,0.0,0.0,2.487712144851685,2.4877233505249023,4.129463206936634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.169921875,0.0,488.1447143554688,1895.4371337890625,0.0,1779.9031982421875,0.6183979511260986,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366941809654236,0.3713095784187317,0.3366716504096985,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146628379821776,0.4857259094715118,0.4619409739971161,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969496488571167,0.4595491886138916,0.3230089843273163,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688140511512756,0.4179644286632538,0.3982575833797455,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428252220154,0.2730157971382141,1.242302179336548,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,294.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766736030579,1.0,1.0,0.0,1.0,-3.3170056343078613,3.3169968128204346,8.848770448821597e-06,2.5630486011505127,0.8971573710441589,0.8971573710441589,0.0,170.41929626464844,176.0,24822.888671875,-0.0,3051.906005859375,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227464914321899,1.0,0.0,0.0,2.515621423721313,2.5156328678131104,4.222638949613611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6005859375,0.0,502.7149353027344,1895.4371337890625,0.0,1794.67822265625,0.6246236562728882,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366941809654236,0.3713095784187317,0.3366716504096985,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146628379821776,0.4857259094715118,0.4619409739971161,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969496488571167,0.4595491886138916,0.3230089843273163,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688140511512756,0.4179644286632538,0.3982575833797455,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428252220154,0.2730157971382141,1.242302179336548,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,294.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219766736030579,1.0,1.0,0.0,1.0,-3.3170056343078613,3.3169968128204346,8.848770448821597e-06,2.5630486011505127,0.8971573710441589,0.8971573710441589,0.0,170.41929626464844,176.0,24822.888671875,-0.0,3051.906005859375,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227464914321899,1.0,0.0,0.0,2.515621423721313,2.5156328678131104,4.222638949613611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6005859375,0.0,502.7149353027344,1895.4371337890625,0.0,1794.67822265625,0.6246236562728882,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321806788444519,0.3704857230186462,0.3360506594181061,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089967608451844,0.4850353896617889,0.4614155888557434,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919681310653687,0.4590778648853302,0.3227733075618744,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641860485076904,0.4176129698753357,0.3980497121810913,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383037567139,0.2727685272693634,1.2417616844177246,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,294.58966064453125,297.1241760253906,286.34375,1.0,0.6232578754425049,1.0,1.0,0.0,1.0,-3.314443588256836,3.314434766769409,8.835196240397636e-06,2.561103820800781,0.9066672325134276,0.9066672325134276,0.0,173.3758087158203,179.0,24988.876953125,-0.0,3063.037109375,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245832681655884,1.0,0.0,0.0,2.543667316436768,2.543678998947144,4.317317348068173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.591796875,0.0,517.67529296875,1895.4371337890625,0.0,1809.8955078125,0.6338919401168823,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321806788444519,0.3704857230186462,0.3360506594181061,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089967608451844,0.4850353896617889,0.4614155888557434,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919681310653687,0.4590778648853302,0.3227733075618744,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641860485076904,0.4176129698753357,0.3980497121810913,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383037567139,0.2727685272693634,1.2417616844177246,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,294.58966064453125,297.1241760253906,286.34375,1.0,0.6232578754425049,1.0,1.0,0.0,1.0,-3.314443588256836,3.314434766769409,8.835196240397636e-06,2.561103820800781,0.9066672325134276,0.9066672325134276,0.0,173.3758087158203,179.0,24988.876953125,-0.0,3063.037109375,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245832681655884,1.0,0.0,0.0,2.543667316436768,2.543678998947144,4.317317348068173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.591796875,0.0,517.67529296875,1895.4371337890625,0.0,1809.8955078125,0.6338919401168823,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299599885940552,0.3700491786003113,0.3357338905334472,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062860012054444,0.484666109085083,0.4611450731754303,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895121812820435,0.4588145613670349,0.3226481676101684,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619177341461182,0.4174161553382873,0.3979389071464538,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512309551239014,0.2726345956325531,1.241489052772522,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,294.59967041015625,297.1242980957031,286.33416748046875,1.0,0.623900830745697,1.0,1.0,0.0,1.0,-3.3131260871887207,3.313117265701294,8.828224963508546e-06,2.560106039047241,0.9113855361938475,0.9113855361938475,0.0,174.86965942382812,179.0,25131.07421875,-0.0,3068.603759765625,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257078886032104,1.0,0.0,0.0,2.579702138900757,2.579714059829712,4.440506415903656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.29931640625,0.0,538.9808959960938,1895.4371337890625,0.0,1819.23779296875,0.639855682849884,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277051448822021,0.3695848882198334,0.3353892862796783,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036102294921876,0.4842689633369446,0.4608466923236847,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870195150375366,0.4585206508636474,0.3224999606609344,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596251606941223,0.4171943366527557,0.3978036344051361,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493056654930115,0.2724847495555877,1.2411484718322754,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,294.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245332360267639,1.0,1.0,0.0,1.0,-3.311602830886841,3.311594009399414,8.820158654998522e-06,2.558948040008545,0.9161887764930724,0.9161887764930724,0.0,176.39532470703125,182.0,25236.6796875,-0.0,3073.89501953125,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726959764957428,1.0,0.0,0.0,2.604142427444458,2.604154586791992,4.525044516867638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.91357421875,0.0,553.4370727539062,1895.4371337890625,0.0,1829.659912109375,0.6485169529914856,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231403231620789,0.3685660660266876,0.3346293568611145,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983479738235474,0.4833814203739166,0.4601733088493347,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819931149482727,0.4578318893909454,0.3221417367458343,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550271987915039,0.4166664481163025,0.3974641561508178,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454467415809631,0.2721283435821533,1.2402565479278564,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,294.6296691894531,297.1235656738281,286.3060607910156,1.0,0.625752866268158,1.0,1.0,0.0,1.0,-3.3079683780670166,3.307959794998169,8.800898285699077e-06,2.5561740398406982,0.9256769418716432,0.9256769418716432,0.0,179.5076446533203,185.0,25510.7578125,-0.0,3083.518310546875,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300352454185486,1.0,0.0,0.0,2.679847478866577,2.679860115051269,4.791963306161051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.25537109375,0.0,601.0565185546875,1895.4371337890625,0.0,1855.363525390625,0.6668246388435364,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231403231620789,0.3685660660266876,0.3346293568611145,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983479738235474,0.4833814203739166,0.4601733088493347,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819931149482727,0.4578318893909454,0.3221417367458343,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550271987915039,0.4166664481163025,0.3974641561508178,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454467415809631,0.2721283435821533,1.2402565479278564,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,294.6296691894531,297.1235656738281,286.3060607910156,1.0,0.625752866268158,1.0,1.0,0.0,1.0,-3.3079683780670166,3.307959794998169,8.800898285699077e-06,2.5561740398406982,0.9256769418716432,0.9256769418716432,0.0,179.5076446533203,185.0,25510.7578125,-0.0,3083.518310546875,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300352454185486,1.0,0.0,0.0,2.679847478866577,2.679860115051269,4.791963306161051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.25537109375,0.0,601.0565185546875,1895.4371337890625,0.0,1855.363525390625,0.6668246388435364,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185177445411682,0.3674496710300445,0.3337777554988861,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.893074631690979,0.4823850393295288,0.4593950510025024,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769644498825073,0.4570274651050567,0.3217005431652069,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504552245140076,0.4160385429859161,0.3970289826393127,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.741605818271637,0.2717012763023376,1.2390516996383667,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,294.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913149833679,1.0,1.0,0.0,1.0,-3.303506374359131,3.303497791290283,8.777234143053647e-06,2.5527503490448,0.9351324439048768,0.9351324439048768,0.0,182.6695098876953,188.0,25830.80078125,-0.0,3091.58349609375,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336254119873047,1.0,0.0,0.0,2.765239715576172,2.7652533054351807,5.102216960040096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9208984375,0.0,658.2676391601562,1895.4371337890625,0.0,1885.5439453125,0.687468945980072,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185177445411682,0.3674496710300445,0.3337777554988861,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.893074631690979,0.4823850393295288,0.4593950510025024,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769644498825073,0.4570274651050567,0.3217005431652069,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504552245140076,0.4160385429859161,0.3970289826393127,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.741605818271637,0.2717012763023376,1.2390516996383667,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,294.649658203125,297.122314453125,286.2810363769531,1.0,0.6268913149833679,1.0,1.0,0.0,1.0,-3.303506374359131,3.303497791290283,8.777234143053647e-06,2.5527503490448,0.9351324439048768,0.9351324439048768,0.0,182.6695098876953,188.0,25830.80078125,-0.0,3091.58349609375,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336254119873047,1.0,0.0,0.0,2.765239715576172,2.7652533054351807,5.102216960040096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9208984375,0.0,658.2676391601562,1895.4371337890625,0.0,1885.5439453125,0.687468945980072,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139294981956482,0.3662964403629303,0.3328812718391418,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879324197769165,0.4813341200351715,0.4585539102554321,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720796704292297,0.45616614818573,0.3212107121944427,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460333943367004,0.4153583347797394,0.3965342044830322,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827333450317,0.2712371051311493,1.237643837928772,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,294.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569864273071,1.0,1.0,0.0,1.0,-3.2985401153564453,3.2985315322875977,8.750889719522092e-06,2.548922777175904,0.9446345567703248,0.9446345567703248,0.0,185.813705444336,191.0,26198.0078125,-0.0,3098.41943359375,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378937602043152,1.0,0.0,0.0,2.8566243648529053,2.8566389083862305,5.445021997729782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3896484375,0.0,723.5538330078125,1895.4371337890625,0.0,1921.663818359375,0.7095499038696289,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139294981956482,0.3662964403629303,0.3328812718391418,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879324197769165,0.4813341200351715,0.4585539102554321,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720796704292297,0.45616614818573,0.3212107121944427,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460333943367004,0.4153583347797394,0.3965342044830322,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827333450317,0.2712371051311493,1.237643837928772,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,294.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279569864273071,1.0,1.0,0.0,1.0,-3.2985401153564453,3.2985315322875977,8.750889719522092e-06,2.548922777175904,0.9446345567703248,0.9446345567703248,0.0,185.813705444336,191.0,26198.0078125,-0.0,3098.41943359375,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378937602043152,1.0,0.0,0.0,2.8566243648529053,2.8566389083862305,5.445021997729782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3896484375,0.0,723.5538330078125,1895.4371337890625,0.0,1921.663818359375,0.7095499038696289,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093581795692444,0.3651107251644134,0.3319564163684845,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829523324966431,0.4802356660366058,0.457668274641037,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673662543296814,0.4552531242370605,0.3206855356693268,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417789340019226,0.4146330654621124,0.3959969282150268,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342904806137085,0.2707445919513702,1.2361044883728027,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,294.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660334587097,1.0,1.0,0.0,1.0,-3.2932345867156982,3.2932260036468506,8.722765414859168e-06,2.5448243618011475,0.9541337490081788,0.9541337490081788,0.0,188.9310760498047,194.0,26559.03125,-0.0,3104.335693359375,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427042722702026,1.0,0.0,0.0,2.951406240463257,2.95142149925232,5.812343601974135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.8857421875,0.0,795.7835693359375,1895.4371337890625,0.0,1962.6729736328125,0.7324418425559998,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093581795692444,0.3651107251644134,0.3319564163684845,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829523324966431,0.4802356660366058,0.457668274641037,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673662543296814,0.4552531242370605,0.3206855356693268,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417789340019226,0.4146330654621124,0.3959969282150268,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342904806137085,0.2707445919513702,1.2361044883728027,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,294.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289660334587097,1.0,1.0,0.0,1.0,-3.2932345867156982,3.2932260036468506,8.722765414859168e-06,2.5448243618011475,0.9541337490081788,0.9541337490081788,0.0,188.9310760498047,194.0,26559.03125,-0.0,3104.335693359375,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427042722702026,1.0,0.0,0.0,2.951406240463257,2.95142149925232,5.812343601974135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.8857421875,0.0,795.7835693359375,1895.4371337890625,0.0,1962.6729736328125,0.7324418425559998,1.0,0.0,3.0,1.0,0.0
