time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.807063639163971,0.3645053803920746,0.3314853012561798,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805224299430847,0.4796685576438904,0.4572107195854187,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650720715522766,0.4547767639160156,0.3204109668731689,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397102952003479,0.414253681898117,0.3957142829895019,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325389981269836,0.2704885303974151,1.2352951765060425,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,294.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294525265693665,1.0,1.0,0.0,1.0,-3.2904746532440186,3.290465831756592,8.708144378033467e-06,2.542689323425293,0.9588487148284912,0.9588487148284912,0.0,190.480712890625,194.0,26757.216796875,-0.0,3106.9990234375,1.0,283.1499938964844,285.2789001464844,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452003359794617,1.0,0.0,0.0,3.007577419281006,3.0075931549072266,6.035690489625267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.17724609375,0.0,840.9891357421875,1895.4371337890625,0.0,1984.0736083984373,0.7432435750961304,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047437071800232,0.3638942539691925,0.3310034573078155,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.878119170665741,0.4790918529033661,0.4567391276359558,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628056049346924,0.4542896449565887,0.3201248049736023,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376668691635132,0.4138650894165039,0.395418643951416,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308046221733093,0.2702272832393646,1.2344493865966797,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,294.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299265027046204,1.0,1.0,0.0,1.0,-3.287611484527588,3.287602663040161,8.69298219186021e-06,2.540471076965332,0.9636314511299132,0.9636314511299132,0.0,192.0307464599609,197.0,26908.171875,-0.0,3109.432861328125,1.0,283.1499938964844,285.2621459960937,291.62896728515625,293.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,22130.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476434111595154,1.0,0.0,0.0,3.0477898120880127,3.047806024551392,6.198168307491869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.85400390625,0.0,874.0635986328125,1895.4371337890625,0.0,2005.0982666015625,0.7557121515274048,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001662492752075,0.3626506626605987,0.3300249576568603,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.873428463935852,0.4779073297977447,0.4557703733444214,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583903908729553,0.4532800316810608,0.3195310533046722,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.833681046962738,0.41305872797966,0.3948030173778534,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070382118225,0.2696894109249115,1.2326966524124146,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,294.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454275131226,1.0,1.0,0.0,1.0,-3.281708002090454,3.2816994190216064,8.661743777338415e-06,2.535891056060791,0.9731315970420836,0.9731315970420836,0.0,195.1162109375,200.0,27242.3125,-0.0,3113.8134765625,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524497509002686,1.0,0.0,0.0,3.1446287631988525,3.144645929336548,6.59829993310268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.26025390625,0.0,957.7532958984376,1895.4371337890625,0.0,2046.6820068359373,0.7790855169296265,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001662492752075,0.3626506626605987,0.3300249576568603,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.873428463935852,0.4779073297977447,0.4557703733444214,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583903908729553,0.4532800316810608,0.3195310533046722,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.833681046962738,0.41305872797966,0.3948030173778534,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070382118225,0.2696894109249115,1.2326966524124146,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,294.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308454275131226,1.0,1.0,0.0,1.0,-3.281708002090454,3.2816994190216064,8.661743777338415e-06,2.535891056060791,0.9731315970420836,0.9731315970420836,0.0,195.1162109375,200.0,27242.3125,-0.0,3113.8134765625,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524497509002686,1.0,0.0,0.0,3.1446287631988525,3.144645929336548,6.59829993310268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.26025390625,0.0,957.7532958984376,1895.4371337890625,0.0,2046.6820068359373,0.7790855169296265,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956895232200623,0.3613846600055694,0.3290254473686218,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.868880569934845,0.476687341928482,0.4547671675682068,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541174530982971,0.4522293508052826,0.3189080059528351,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298084735870361,0.412218689918518,0.3941546678543091,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.724081814289093,0.2691353559494018,1.230866551399231,286.1603698730469,285.4460144042969,293.75,288.674560546875,294.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293047904968,1.0,1.0,0.0,1.0,-3.2755701541900635,3.275561571121216,8.629300282336771e-06,2.531119108200073,0.982640504837036,0.982640504837036,0.0,198.18814086914065,203.0,27559.302734375,-0.0,3117.58349609375,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570081353187561,1.0,0.0,0.0,3.241095781326294,3.2411139011383057,7.009338673924503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.0986328125,0.0,1046.28564453125,1895.4371337890625,0.0,2086.382568359375,0.8023634552955627,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956895232200623,0.3613846600055694,0.3290254473686218,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.868880569934845,0.476687341928482,0.4547671675682068,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541174530982971,0.4522293508052826,0.3189080059528351,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298084735870361,0.412218689918518,0.3941546678543091,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.724081814289093,0.2691353559494018,1.230866551399231,286.1603698730469,285.4460144042969,293.75,288.674560546875,294.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317293047904968,1.0,1.0,0.0,1.0,-3.2755701541900635,3.275561571121216,8.629300282336771e-06,2.531119108200073,0.982640504837036,0.982640504837036,0.0,198.18814086914065,203.0,27559.302734375,-0.0,3117.58349609375,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570081353187561,1.0,0.0,0.0,3.241095781326294,3.2411139011383057,7.009338673924503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.0986328125,0.0,1046.28564453125,1895.4371337890625,0.0,2086.382568359375,0.8023634552955627,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913190126419067,0.3601043820381164,0.3280099034309387,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644757866859436,0.475439965724945,0.4537349641323089,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499838709831238,0.4511459469795227,0.3182596862316131,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260356187820435,0.411352276802063,0.3934785723686218,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124399185181,0.2685709297657013,1.2289793491363523,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,294.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845122337341,1.0,1.0,0.0,1.0,-3.2692456245422363,3.2692370414733887,8.595897270424757e-06,2.526187896728516,0.9923086762428284,0.9923086762428284,0.0,201.24647521972656,191.0,27877.9296875,-0.0,3120.84765625,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607524394989014,1.0,0.0,0.0,3.3367397785186768,3.336759090423584,7.429130732816702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.95751953125,0.0,1139.27197265625,1895.4371337890625,0.0,2119.17578125,0.8254364728927612,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913190126419067,0.3601043820381164,0.3280099034309387,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644757866859436,0.475439965724945,0.4537349641323089,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499838709831238,0.4511459469795227,0.3182596862316131,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260356187820435,0.411352276802063,0.3934785723686218,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124399185181,0.2685709297657013,1.2289793491363523,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,294.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845122337341,1.0,1.0,0.0,1.0,-3.2692456245422363,3.2692370414733887,8.595897270424757e-06,2.526187896728516,0.9923086762428284,0.9923086762428284,0.0,201.24647521972656,191.0,27877.9296875,-0.0,3120.84765625,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607524394989014,1.0,0.0,0.0,3.3367397785186768,3.336759090423584,7.429130732816702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.95751953125,0.0,1139.27197265625,1895.4371337890625,0.0,2119.17578125,0.8254364728927612,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937287092208862,0.3588590323925018,0.3267627358436584,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673074245452881,0.4742039442062378,0.4524406790733337,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527387380599976,0.4500731825828552,0.3174161612987518,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286768198013306,0.4104956686496734,0.3925394117832184,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.723106861114502,0.2680275440216064,1.2258977890014648,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,294.809326171875,297.1124267578125,286.1201171875,1.0,0.6291228532791138,1.0,1.0,0.0,1.0,-3.2603440284729004,3.2603354454040527,8.549091035092715e-06,2.519286155700684,1.0,1.0,0.0,197.59616088867188,179.0,28209.546875,-0.0,3081.13916015625,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634692788124084,1.0,0.0,0.0,3.431058168411255,3.4310784339904785,7.855059038774925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71923828125,0.0,1236.401611328125,1895.4371337890625,0.0,2143.0703125,0.848174512386322,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937287092208862,0.3588590323925018,0.3267627358436584,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673074245452881,0.4742039442062378,0.4524406790733337,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527387380599976,0.4500731825828552,0.3174161612987518,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286768198013306,0.4104956686496734,0.3925394117832184,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.723106861114502,0.2680275440216064,1.2258977890014648,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,294.809326171875,297.1124267578125,286.1201171875,1.0,0.6291228532791138,1.0,1.0,0.0,1.0,-3.2603440284729004,3.2603354454040527,8.549091035092715e-06,2.519286155700684,1.0,1.0,0.0,197.59616088867188,179.0,28209.546875,-0.0,3081.13916015625,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634692788124084,1.0,0.0,0.0,3.431058168411255,3.4310784339904785,7.855059038774925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.71923828125,0.0,1236.401611328125,1895.4371337890625,0.0,2143.0703125,0.848174512386322,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966974973678589,0.3582719266414642,0.3261081576347351,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706132173538208,0.473609447479248,0.4517494142055511,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.855921745300293,0.4495613574981689,0.3169625997543335,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316618204116821,0.4100900590419769,0.3920247852802276,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256842851638794,0.2677830457687378,1.2241606712341309,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,294.830078125,297.1123046875,286.111572265625,1.0,0.6265643239021301,1.0,1.0,0.0,1.0,-3.2554726600646973,3.2554640769958496,8.523466931364965e-06,2.515484094619751,1.0,1.0,0.0,194.14903259277344,179.0,28393.3984375,-0.0,3051.4423828125,1.0,283.1499938964844,285.0998840332031,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27336.142578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646268606185913,1.0,0.0,0.0,3.482511520385742,3.482532501220703,8.09242067134619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.34521484375,0.0,1292.8409423828125,1895.4371337890625,0.0,2153.276611328125,0.8579468131065369,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005293011665344,0.3577158153057098,0.3254499435424804,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748655915260315,0.4730386137962341,0.4510476291179657,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600170016288757,0.4490740001201629,0.3165014982223511,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354731202125549,0.4097068607807159,0.3914992809295654,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.728952944278717,0.2675628364086151,1.2223875522613523,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,294.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236323714256287,1.0,1.0,0.0,1.0,-3.250518560409546,3.2505099773406982,8.497429007547908e-06,2.5116097927093506,1.0,1.0,0.0,190.0276031494141,167.0,28558.21484375,-0.0,3017.91259765625,1.0,283.1499938964844,285.0917358398437,291.8211364746094,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656704783439636,1.0,0.0,0.0,3.515967845916748,3.515989065170288,8.248654239650932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.68603515625,0.0,1330.4609375,1895.4371337890625,0.0,2162.490234375,0.8689321875572205,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103114366531372,0.3566901385784149,0.3241643607616424,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858742117881775,0.471967488527298,0.4496588706970215,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.870660662651062,0.4481701552867889,0.3155912756919861,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453243374824524,0.4090076684951782,0.3904594779014587,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254299163818,0.2671968936920166,1.218921780586243,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,294.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.2407896518707275,3.240781307220459,8.446365427516866e-06,2.503984212875366,1.0,1.0,0.0,180.4121856689453,155.0,28978.873046875,-0.0,2943.934814453125,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680222392082214,1.0,0.0,0.0,3.594341993331909,3.5943644046783447,8.620492621957965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.9638671875,0.0,1421.4307861328125,1895.4371337890625,0.0,2183.295654296875,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103114366531372,0.3566901385784149,0.3241643607616424,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858742117881775,0.471967488527298,0.4496588706970215,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.870660662651062,0.4481701552867889,0.3155912756919861,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453243374824524,0.4090076684951782,0.3904594779014587,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254299163818,0.2671968936920166,1.218921780586243,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,294.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300245285034,1.0,1.0,0.0,1.0,-3.2407896518707275,3.240781307220459,8.446365427516866e-06,2.503984212875366,1.0,1.0,0.0,180.4121856689453,155.0,28978.873046875,-0.0,2943.934814453125,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680222392082214,1.0,0.0,0.0,3.594341993331909,3.5943644046783447,8.620492621957965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.9638671875,0.0,1421.4307861328125,1895.4371337890625,0.0,2183.295654296875,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220295906066895,0.3557696044445038,0.3229334056377411,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.899933934211731,0.4709863364696502,0.448311448097229,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843775391578674,0.4473544359207153,0.3147108554840088,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580788373947144,0.4083937704563141,0.3894568085670471,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481090426445007,0.2669264674186706,1.2156779766082764,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,294.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350286483765,1.0,1.0,0.0,1.0,-3.2315235137939453,3.2315151691436768,8.397820238315035e-06,2.496699571609497,1.0,1.0,0.0,169.68405151367188,143.0,29420.24609375,-0.0,2865.215087890625,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709275484085083,1.0,0.0,0.0,3.6680476665496826,3.6680710315704346,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59716796875,0.0,1510.6802978515625,1895.4371337890625,0.0,2209.0791015625,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220295906066895,0.3557696044445038,0.3229334056377411,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.899933934211731,0.4709863364696502,0.448311448097229,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843775391578674,0.4473544359207153,0.3147108554840088,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580788373947144,0.4083937704563141,0.3894568085670471,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481090426445007,0.2669264674186706,1.2156779766082764,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,294.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350286483765,1.0,1.0,0.0,1.0,-3.2315235137939453,3.2315151691436768,8.397820238315035e-06,2.496699571609497,1.0,1.0,0.0,169.68405151367188,143.0,29420.24609375,-0.0,2865.215087890625,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.48046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709275484085083,1.0,0.0,0.0,3.6680476665496826,3.6680710315704346,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59716796875,0.0,1510.6802978515625,1895.4371337890625,0.0,2209.0791015625,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359695672988892,0.3549416959285736,0.3217644393444061,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180551171302797,0.4700872898101806,0.4470182657241821,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012176394462584,0.4466175138950348,0.3138684034347534,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740103244781494,0.4078573584556579,0.3885040879249573,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351246833801,0.266743004322052,1.2127163410186768,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,295.02880859375,297.1176452636719,286.1107177734375,1.0,0.602326512336731,1.0,1.0,0.0,1.0,-3.222842216491699,3.222833633422852,8.352410077350214e-06,2.489852905273437,1.0,1.0,0.0,158.35768127441406,131.0,29883.6328125,-0.0,2784.84619140625,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742735147476196,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0751953125,0.0,1599.183837890625,1895.4371337890625,0.0,2238.881103515625,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359695672988892,0.3549416959285736,0.3217644393444061,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180551171302797,0.4700872898101806,0.4470182657241821,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012176394462584,0.4466175138950348,0.3138684034347534,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740103244781494,0.4078573584556579,0.3885040879249573,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351246833801,0.266743004322052,1.2127163410186768,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,295.02880859375,297.1176452636719,286.1107177734375,1.0,0.602326512336731,1.0,1.0,0.0,1.0,-3.222842216491699,3.222833633422852,8.352410077350214e-06,2.489852905273437,1.0,1.0,0.0,158.35768127441406,131.0,29883.6328125,-0.0,2784.84619140625,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742735147476196,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0751953125,0.0,1599.183837890625,1895.4371337890625,0.0,2238.881103515625,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531551361083984,0.3541960418224334,0.3206580579280853,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413237571716307,0.4692633152008056,0.445783257484436,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231182336807252,0.445951759815216,0.3130662739276886,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936331272125244,0.4073911607265472,0.387605220079422,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784905433654785,0.2666377127170563,1.2100485563278198,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,295.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534872055054,1.0,1.0,0.0,1.0,-3.214772701263428,3.214764356613159,8.310256816912442e-06,2.483467102050781,1.0,1.0,0.0,146.71157836914062,119.0,30368.544921875,-0.0,2704.38720703125,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779190540313721,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13818359375,0.0,1687.618408203125,1895.4371337890625,0.0,2271.47705078125,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531551361083984,0.3541960418224334,0.3206580579280853,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413237571716307,0.4692633152008056,0.445783257484436,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231182336807252,0.445951759815216,0.3130662739276886,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936331272125244,0.4073911607265472,0.387605220079422,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784905433654785,0.2666377127170563,1.2100485563278198,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,295.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946534872055054,1.0,1.0,0.0,1.0,-3.214772701263428,3.214764356613159,8.310256816912442e-06,2.483467102050781,1.0,1.0,0.0,146.71157836914062,119.0,30368.544921875,-0.0,2704.38720703125,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779190540313721,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.13818359375,0.0,1687.618408203125,1895.4371337890625,0.0,2271.47705078125,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.863394558429718,0.3538508415222168,0.3201292157173157,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542436003684998,0.4688771963119507,0.4451891481876373,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364110827445984,0.4456430673599243,0.3126815855503082,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.905068814754486,0.4071821868419647,0.3871772885322571,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883962988853455,0.2666116952896118,1.2088266611099243,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,295.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907822251319885,1.0,1.0,0.0,1.0,-3.210975408554077,3.2109670639038086,8.290437108371407e-06,2.4804537296295166,1.0,1.0,0.0,140.81692504882812,119.0,30637.365234375,-0.0,2664.39208984375,1.0,283.1499938964844,285.05328369140625,292.14208984375,294.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798413634300232,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.484375,0.0,1742.6138916015625,1895.4371337890625,0.0,2288.7158203125,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749770522117615,0.3535248637199402,0.3196125030517578,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675887227058412,0.4685090482234955,0.444607138633728,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507268071174622,0.4453511834144592,0.3123047649860382,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187563061714172,0.4069897532463074,0.3867606818675995,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994075417518616,0.266603022813797,1.2076679468154907,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,295.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868953466415405,1.0,1.0,0.0,1.0,-3.2073066234588623,3.2072982788085938,8.271294973383192e-06,2.477536201477051,1.0,1.0,0.0,134.89511108398438,122.0,30873.37890625,-0.0,2624.597900390625,1.0,283.1499938964844,285.05535888671875,292.1829528808594,294.17315673828125,293.1499938964844,293.1499938964844,283.04998779296875,33786.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817772030830383,1.0,0.0,0.0,3.87164306640625,3.871668815612793,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.72705078125,0.0,1776.453369140625,1895.4371337890625,0.0,2306.111083984375,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.885856568813324,0.3526116907596588,0.3186887502670288,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789390563964844,0.4675425291061401,0.4435777366161346,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633174538612366,0.4445075690746307,0.3116357624530792,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322243928909302,0.4064012467861175,0.3860774040222168,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098027110099792,0.2664521634578705,1.2062768936157229,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,295.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834364891052246,1.0,1.0,0.0,1.0,-3.20165753364563,3.2016494274139404,8.241737305070274e-06,2.4729933738708496,1.0,1.0,0.0,129.60928344726562,125.0,31819.203125,-0.0,2584.43896484375,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913996577262878,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89306640625,0.0,1851.818603515625,1895.4371337890625,0.0,2393.069091796875,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.885856568813324,0.3526116907596588,0.3186887502670288,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789390563964844,0.4675425291061401,0.4435777366161346,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633174538612366,0.4445075690746307,0.3116357624530792,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322243928909302,0.4064012467861175,0.3860774040222168,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098027110099792,0.2664521634578705,1.2062768936157229,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,295.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834364891052246,1.0,1.0,0.0,1.0,-3.20165753364563,3.2016494274139404,8.241737305070274e-06,2.4729933738708496,1.0,1.0,0.0,129.60928344726562,125.0,31819.203125,-0.0,2584.43896484375,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913996577262878,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89306640625,0.0,1851.818603515625,1895.4371337890625,0.0,2393.069091796875,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859246969223022,0.3508597016334533,0.3173243999481201,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793096780776978,0.4657934904098511,0.4421366453170776,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.963732123374939,0.4428185522556305,0.3106234073638916,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328871369361876,0.4051083922386169,0.3850418627262115,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104768991470337,0.2657769620418548,1.203885197639465,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,295.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817924737930298,1.0,1.0,0.0,1.0,-3.1929523944854736,3.192944288253784,8.196726412279531e-06,2.4661669731140137,1.0,1.0,0.0,128.67962646484375,128.0,33587.25,-0.0,2562.132568359375,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127015829086304,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.21337890625,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.09375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859246969223022,0.3508597016334533,0.3173243999481201,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793096780776978,0.4657934904098511,0.4421366453170776,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.963732123374939,0.4428185522556305,0.3106234073638916,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328871369361876,0.4051083922386169,0.3850418627262115,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104768991470337,0.2657769620418548,1.203885197639465,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,295.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817924737930298,1.0,1.0,0.0,1.0,-3.1929523944854736,3.192944288253784,8.196726412279531e-06,2.4661669731140137,1.0,1.0,0.0,128.67962646484375,128.0,33587.25,-0.0,2562.132568359375,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127015829086304,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.21337890625,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.09375,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790294528007507,0.348472386598587,0.315385490655899,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972851037979126,0.4633669555187225,0.4400824606418609,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565066695213318,0.4404347836971283,0.3091357946395874,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925319492816925,0.4031884968280792,0.3834519982337951,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049342036247253,0.2645769417285919,1.199454665184021,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,295.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091163635254,1.0,1.0,0.0,1.0,-3.1791279315948486,3.179119825363159,8.12552752904594e-06,2.4553377628326416,1.0,1.0,0.0,130.17564392089844,131.0,35418.4453125,-0.0,2543.066650390625,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834442675113678,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.283203125,0.0,1917.34228515625,1895.4371337890625,0.0,2789.840087890625,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790294528007507,0.348472386598587,0.315385490655899,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972851037979126,0.4633669555187225,0.4400824606418609,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565066695213318,0.4404347836971283,0.3091357946395874,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925319492816925,0.4031884968280792,0.3834519982337951,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049342036247253,0.2645769417285919,1.199454665184021,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,295.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091163635254,1.0,1.0,0.0,1.0,-3.1791279315948486,3.179119825363159,8.12552752904594e-06,2.4553377628326416,1.0,1.0,0.0,130.17564392089844,131.0,35418.4453125,-0.0,2543.066650390625,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834442675113678,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.283203125,0.0,1917.34228515625,1895.4371337890625,0.0,2789.840087890625,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714239001274109,0.346277117729187,0.3136245608329773,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.965084433555603,0.4610928893089294,0.438163012266159,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.947967290878296,0.4381956458091736,0.3077431619167328,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167284965515136,0.401333749294281,0.381917655467987,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983507513999939,0.2633346319198608,1.1948059797286987,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,295.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801546573638916,1.0,1.0,0.0,1.0,-3.165597438812256,3.1655893325805664,8.05616127763642e-06,2.444746732711792,1.0,1.0,0.0,132.1929473876953,131.0,37144.30859375,-0.0,2527.52880859375,1.0,282.1630859375,284.3976135253906,292.5926513671875,295.0175170898437,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522745370864868,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569344794930655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.3896484375,0.0,1929.746337890625,1895.4371337890625,0.0,2956.5791015625,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693416118621826,0.3457439243793487,0.313146024942398,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628593921661376,0.4605310559272766,0.4376410543918609,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455509185791016,0.4376489818096161,0.3073638379573822,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143880009651184,0.4008715748786926,0.381493479013443,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965155839920044,0.2630157768726349,1.1934784650802612,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,295.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799857378005981,1.0,1.0,0.0,1.0,-3.1618316173553467,3.1618237495422363,8.036879989958834e-06,2.4417872428894043,1.0,1.0,0.0,132.77342224121094,134.0,37250.05078125,-0.0,2523.327392578125,1.0,282.1559143066406,284.3931884765625,292.5937805175781,295.01318359375,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542541265487671,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.10546875,0.0,1932.1060791015625,1895.4371337890625,0.0,2975.131103515625,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.8643308877944946,0.344301700592041,0.3119880855083465,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573196172714232,0.4590204358100891,0.4363600015640259,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.939608871936798,0.4361715316772461,0.3064417243003845,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088240265846252,0.3996207416057586,0.3804495632648468,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920455932617188,0.2621476948261261,1.190158724784851,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,295.5518493652344,297.0979309082031,285.4600524902344,1.0,0.5795767307281494,1.0,1.0,0.0,1.0,-3.1525447368621826,3.1525368690490723,7.989468940650113e-06,2.4345054626464844,1.0,1.0,0.0,134.21661376953125,134.0,38711.1484375,-0.0,2513.06103515625,1.0,281.89306640625,284.2298278808594,292.66070556640625,295.2124938964844,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659228086471558,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.34130859375,0.0,1937.080322265625,1895.4371337890625,0.0,3084.562255859375,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.858927845954895,0.3427820801734924,0.3106967508792877,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.951093852519989,0.4574234187602997,0.4349415898323059,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330396056175232,0.4346107542514801,0.3054140508174896,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030459523200988,0.3982866406440735,0.3792801797389984,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871705293655396,0.261205643415451,1.1863845586776731,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,295.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791150331497192,1.0,1.0,0.0,1.0,-3.142108201980591,3.1421003341674805,7.936384463391732e-06,2.4263341426849365,1.0,1.0,0.0,135.83465576171875,137.0,39037.9765625,-0.0,2501.560791015625,1.0,281.8557434082031,284.1967468261719,292.673828125,295.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872009813785553,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.4560546875,0.0,1940.9205322265625,1895.4371337890625,0.0,3141.662841796875,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
