time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486670255661011,0.3396488726139068,0.3080917298793793,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385645985603333,0.4541054666042328,0.4320420026779175,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202686548233032,0.431374043226242,0.303325742483139,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922704458236694,0.3954975008964538,0.3768718242645263,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777440547943115,0.2592122852802276,1.178452730178833,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,295.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211853027344,1.0,1.0,0.0,1.0,-3.120548248291016,3.1205403804779053,7.827258741599508e-06,2.4094438552856445,1.0,1.0,0.0,139.0723114013672,140.0,40781.3203125,-0.0,2477.4365234375,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880654573440552,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7705078125,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.111328125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486670255661011,0.3396488726139068,0.3080917298793793,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385645985603333,0.4541054666042328,0.4320420026779175,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202686548233032,0.431374043226242,0.303325742483139,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922704458236694,0.3954975008964538,0.3768718242645263,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777440547943115,0.2592122852802276,1.178452730178833,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,295.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211853027344,1.0,1.0,0.0,1.0,-3.120548248291016,3.1205403804779053,7.827258741599508e-06,2.4094438552856445,1.0,1.0,0.0,139.0723114013672,140.0,40781.3203125,-0.0,2477.4365234375,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880654573440552,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7705078125,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.111328125,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388555645942688,0.3363720178604126,0.3053584098815918,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259639978408812,0.4506070613861084,0.428972452878952,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081781506538392,0.427964299917221,0.3011176288127899,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817815780639648,0.3925361335277557,0.374300479888916,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976028442383,0.257073163986206,1.1698559522628784,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,295.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832134246826,1.0,1.0,0.0,1.0,-3.0974907875061035,3.097482919692993,7.71139639255125e-06,2.391383409500122,1.0,1.0,0.0,142.36134338378906,143.0,42481.3828125,-0.0,2451.009765625,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027987718582152,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.95068359375,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.658935546875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388555645942688,0.3363720178604126,0.3053584098815918,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259639978408812,0.4506070613861084,0.428972452878952,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081781506538392,0.427964299917221,0.3011176288127899,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817815780639648,0.3925361335277557,0.374300479888916,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976028442383,0.257073163986206,1.1698559522628784,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,295.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832134246826,1.0,1.0,0.0,1.0,-3.0974907875061035,3.097482919692993,7.71139639255125e-06,2.391383409500122,1.0,1.0,0.0,142.36134338378906,143.0,42481.3828125,-0.0,2451.009765625,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027987718582152,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.95068359375,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.658935546875,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294922709465027,0.3329620063304901,0.3025058805942535,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138556122779846,0.4469402432441711,0.4257443249225616,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973643779754639,0.4243869185447693,0.298794686794281,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717181086540222,0.3894192576408386,0.3715808689594269,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598541975021362,0.2548072934150696,1.16068434715271,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,295.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756998658180237,1.0,1.0,0.0,1.0,-3.073092222213745,3.073084592819214,7.589751021441771e-06,2.372278451919556,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.2734375,-0.0,2422.413818359375,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163944125175476,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.5703125,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.84716796875,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294922709465027,0.3329620063304901,0.3025058805942535,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138556122779846,0.4469402432441711,0.4257443249225616,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973643779754639,0.4243869185447693,0.298794686794281,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717181086540222,0.3894192576408386,0.3715808689594269,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598541975021362,0.2548072934150696,1.16068434715271,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,295.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756998658180237,1.0,1.0,0.0,1.0,-3.073092222213745,3.073084592819214,7.589751021441771e-06,2.372278451919556,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.2734375,-0.0,2422.413818359375,1.0,280.955810546875,283.5981140136719,292.91748046875,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163944125175476,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.5703125,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.84716796875,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.820447564125061,0.3294325768947601,0.2995443344116211,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028488397598268,0.4431183934211731,0.4223683774471283,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870860934257507,0.4206507205963135,0.296359658241272,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621403574943542,0.3861640989780426,0.3687290549278259,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515543699264526,0.2524299025535583,1.1510021686553955,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,295.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788314819336,1.0,1.0,0.0,1.0,-3.047478199005127,3.047470569610596,7.463099791493731e-06,2.3522276878356934,0.9945782423019408,0.9945782423019408,0.0,148.93716430664062,149.0,45712.98828125,-0.0,2391.845458984375,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289254546165466,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.1376953125,0.0,1946.2064208984373,1895.4371337890625,0.0,3671.287841796875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.820447564125061,0.3294325768947601,0.2995443344116211,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028488397598268,0.4431183934211731,0.4223683774471283,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870860934257507,0.4206507205963135,0.296359658241272,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621403574943542,0.3861640989780426,0.3687290549278259,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515543699264526,0.2524299025535583,1.1510021686553955,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,295.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788314819336,1.0,1.0,0.0,1.0,-3.047478199005127,3.047470569610596,7.463099791493731e-06,2.3522276878356934,0.9945782423019408,0.9945782423019408,0.0,148.93716430664062,149.0,45712.98828125,-0.0,2391.845458984375,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289254546165466,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.1376953125,0.0,1946.2064208984373,1895.4371337890625,0.0,3671.287841796875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161071538925171,0.32764333486557,0.2980709671974182,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979216814041138,0.4411689937114715,0.4206699132919311,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822410106658936,0.4187447428703308,0.2951377630233764,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576657176017761,0.3845021724700928,0.3672924041748047,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476772665977478,0.2512154281139374,1.1460973024368286,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,295.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735338926315308,1.0,1.0,0.0,1.0,-3.03457260131836,3.0345652103424072,7.399683909170562e-06,2.3421225547790527,0.9908114671707152,0.9908114671707152,0.0,150.51718139648438,149.0,47018.2578125,-0.0,2376.22021484375,1.0,280.3929443359375,283.22760009765625,293.0589904785156,296.1312561035156,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371252655982972,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.97216796875,0.0,1941.7047119140625,1895.4371337890625,0.0,3746.2734375,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114941120147705,0.3257996737957001,0.2964868247509002,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928089737892151,0.4391570091247558,0.4188577830791473,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772251605987549,0.4167759120464325,0.2938251495361328,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530640006065369,0.382782906293869,0.3657558858394623,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436949014663696,0.2499558925628662,1.1408722400665283,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,296.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727338194847107,1.0,1.0,0.0,1.0,-3.0207836627960205,3.0207762718200684,7.332254881475819e-06,2.3313376903533936,0.9877049922943116,0.9877049922943116,0.0,152.19020080566406,152.0,47220.359375,-0.0,2359.562744140625,1.0,280.3557434082031,283.1925354003906,293.072021484375,296.1102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404011368751526,1.0,0.0,0.0,3.980325937271118,3.980353355407715,1.057135250448482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.44970703125,0.0,1934.893798828125,1895.4371337890625,0.0,3776.091552734375,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023437261581421,0.3220767378807068,0.2933445870876312,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831441402435303,0.4350693523883819,0.4152242839336395,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678060173988342,0.4127774834632873,0.2912013530731201,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444663286209106,0.3792870938777923,0.3626711964607239,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287044525146,0.2473979890346527,1.1303496360778809,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,296.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710803270339966,1.0,1.0,0.0,1.0,-2.993126630783081,2.993119478225708,7.197931608970976e-06,2.309701919555664,0.9784033298492432,0.9784033298492432,0.0,155.41189575195312,155.0,48642.875,-0.0,2325.82861328125,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508479237556458,1.0,0.0,0.0,3.964247703552246,3.9642751216888414,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.23095703125,0.0,1915.3670654296875,1895.4371337890625,0.0,3870.597412109375,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023437261581421,0.3220767378807068,0.2933445870876312,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831441402435303,0.4350693523883819,0.4152242839336395,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678060173988342,0.4127774834632873,0.2912013530731201,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444663286209106,0.3792870938777923,0.3626711964607239,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287044525146,0.2473979890346527,1.1303496360778809,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,296.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710803270339966,1.0,1.0,0.0,1.0,-2.993126630783081,2.993119478225708,7.197931608970976e-06,2.309701919555664,0.9784033298492432,0.9784033298492432,0.0,155.41189575195312,155.0,48642.875,-0.0,2325.82861328125,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508479237556458,1.0,0.0,0.0,3.964247703552246,3.9642751216888414,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.23095703125,0.0,1915.3670654296875,1895.4371337890625,0.0,3870.597412109375,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933116555213928,0.3182778656482696,0.2901313900947571,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8738824129104614,0.4308696091175079,0.4114820957183838,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.858842134475708,0.4086702764034271,0.2884995341300964,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363032937049866,0.3756894767284393,0.3594876229763031,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447690665721893,1.119493842124939,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,296.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693357586860657,1.0,1.0,0.0,1.0,-2.964641571044922,2.964634418487549,7.060903044475708e-06,2.287426948547364,0.96666818857193,0.96666818857193,0.0,158.59849548339844,158.0,49972.09375,-0.0,2290.9267578125,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603302478790284,1.0,0.0,0.0,3.940610647201538,3.940637826919556,1.0361445674789138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.46630859375,0.0,1886.483154296875,1895.4371337890625,0.0,3955.529296875,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933116555213928,0.3182778656482696,0.2901313900947571,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8738824129104614,0.4308696091175079,0.4114820957183838,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.858842134475708,0.4086702764034271,0.2884995341300964,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363032937049866,0.3756894767284393,0.3594876229763031,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447690665721893,1.119493842124939,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,296.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693357586860657,1.0,1.0,0.0,1.0,-2.964641571044922,2.964634418487549,7.060903044475708e-06,2.287426948547364,0.96666818857193,0.96666818857193,0.0,158.59849548339844,158.0,49972.09375,-0.0,2290.9267578125,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.42657470703125,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603302478790284,1.0,0.0,0.0,3.940610647201538,3.940637826919556,1.0361445674789138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.46630859375,0.0,1886.483154296875,1895.4371337890625,0.0,3955.529296875,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845692038536072,0.3144173622131347,0.2868587076663971,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650344014167786,0.426572173833847,0.4076434671878814,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503232002258301,0.4044691026210785,0.2857289910316467,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284957408905029,0.3720031976699829,0.3562164604663849,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221146821975708,0.2420815974473953,1.1083574295043943,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,296.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169229507446,1.0,1.0,0.0,1.0,-2.935444593429565,2.9354376792907715,6.92183766659582e-06,2.264604330062866,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.37890625,-0.0,2255.118408203125,1.0,279.4562072753906,282.5884094238281,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688901901245116,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.37939453125,0.0,1846.9930419921875,1895.4371337890625,0.0,4031.426025390625,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845692038536072,0.3144173622131347,0.2868587076663971,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650344014167786,0.426572173833847,0.4076434671878814,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503232002258301,0.4044691026210785,0.2857289910316467,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284957408905029,0.3720031976699829,0.3562164604663849,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221146821975708,0.2420815974473953,1.1083574295043943,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,296.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169229507446,1.0,1.0,0.0,1.0,-2.935444593429565,2.9354376792907715,6.92183766659582e-06,2.264604330062866,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.37890625,-0.0,2255.118408203125,1.0,279.4562072753906,282.5884094238281,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688901901245116,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.37939453125,0.0,1846.9930419921875,1895.4371337890625,0.0,4031.426025390625,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761520147323608,0.3105120360851288,0.2835407257080078,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566063642501831,0.4221941232681274,0.4037234187126159,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422274589538574,0.4001913964748382,0.2829010784626007,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209382891654968,0.3682439625263214,0.3528713881969452,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151789665222168,0.2393496632575988,1.0969996452331543,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,296.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656418204307556,1.0,1.0,0.0,1.0,-2.905672073364258,2.905665397644043,6.7814785325026605e-06,2.2413418292999268,0.9359634518623352,0.9359634518623352,0.0,164.8647918701172,149.0,52307.35546875,-0.0,2218.679931640625,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765692949295044,1.0,0.0,0.0,3.865283489227295,3.865309953689575,9.96910102912807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.75439453125,0.0,1795.5120849609375,1895.4371337890625,0.0,4098.8310546875,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761520147323608,0.3105120360851288,0.2835407257080078,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566063642501831,0.4221941232681274,0.4037234187126159,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422274589538574,0.4001913964748382,0.2829010784626007,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209382891654968,0.3682439625263214,0.3528713881969452,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151789665222168,0.2393496632575988,1.0969996452331543,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,296.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656418204307556,1.0,1.0,0.0,1.0,-2.905672073364258,2.905665397644043,6.7814785325026605e-06,2.2413418292999268,0.9359634518623352,0.9359634518623352,0.0,164.8647918701172,149.0,52307.35546875,-0.0,2218.679931640625,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765692949295044,1.0,0.0,0.0,3.865283489227295,3.865309953689575,9.96910102912807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.75439453125,0.0,1795.5120849609375,1895.4371337890625,0.0,4098.8310546875,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.774970293045044,0.3085705637931824,0.2818225622177124,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556320667266846,0.4199999868869781,0.4016827940940857,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412635922431946,0.3980504274368286,0.2814322412014007,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200634717941284,0.3663602471351623,0.3511154651641845,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142477631568909,0.2379867732524871,1.090912103652954,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,296.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628060102462769,1.0,1.0,0.0,1.0,-2.889963388442993,2.8899567127227783,6.708078672090778e-06,2.229102849960327,0.9261949062347412,0.9261949062347412,0.0,163.91123962402344,149.0,53307.53125,-0.0,2186.88427734375,1.0,278.89605712890625,282.23016357421875,293.3773193359375,296.8636779785156,293.1499938964844,293.1499938964844,278.8500061035156,37357.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821791648864746,1.0,0.0,0.0,3.839521408081055,3.8395473957061768,9.83665472631401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.7626953125,0.0,1765.1041259765625,1895.4371337890625,0.0,4147.63671875,0.9485902190208436,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751635313034058,0.3066043555736542,0.2799739837646484,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561559915542603,0.4177684187889099,0.3995027840137481,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417151570320129,0.3958735764026642,0.2798554301261902,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205615878105164,0.3644437193870544,0.3492320477962494,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145529389381409,0.2366051077842712,1.0843698978424072,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,296.3112487792969,296.9865417480469,283.64453125,1.0,0.5592319965362549,1.0,1.0,0.0,1.0,-2.8730990886688232,2.8730926513671875,6.629697963944636e-06,2.215951681137085,0.9170415997505188,0.9170415997505188,0.0,161.6810302734375,137.0,53261.32421875,-0.0,2147.17138671875,1.0,278.8567810058594,282.1986694335937,293.3791809082031,296.8140563964844,293.1499938964844,293.1499938964844,278.54998779296875,37519.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833675026893616,1.0,0.0,0.0,3.8100881576538086,3.810113906860352,9.686420980870023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.36376953125,0.0,1730.53857421875,1895.4371337890625,0.0,4157.92578125,0.9421159029006958,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789136171340942,0.3027561604976654,0.2763077318668365,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8607721924781799,0.4133488237857818,0.3951269090175628,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460193872451782,0.3915723264217376,0.2767022848129272,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247905373573303,0.3606558442115783,0.3454437553882599,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591225624084,0.233904168009758,1.0711723566055298,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,296.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127906799316,1.0,1.0,0.0,1.0,-2.8392276763916016,2.839221239089966,6.473644589277683e-06,2.1895291805267334,0.8958083391189575,0.8958083391189575,0.0,154.67286682128906,125.0,54055.75,0.0,2056.40771484375,1.0,278.5572509765625,282.01190185546875,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98920738697052,1.0,0.0,0.0,3.7402193546295166,3.740244626998901,9.334422088613792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.42529296875,0.0,1650.5538330078125,1895.4371337890625,0.0,4208.22998046875,0.9267169833183287,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789136171340942,0.3027561604976654,0.2763077318668365,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8607721924781799,0.4133488237857818,0.3951269090175628,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460193872451782,0.3915723264217376,0.2767022848129272,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247905373573303,0.3606558442115783,0.3454437553882599,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591225624084,0.233904168009758,1.0711723566055298,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,296.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127906799316,1.0,1.0,0.0,1.0,-2.8392276763916016,2.839221239089966,6.473644589277683e-06,2.1895291805267334,0.8958083391189575,0.8958083391189575,0.0,154.67286682128906,125.0,54055.75,0.0,2056.40771484375,1.0,278.5572509765625,282.01190185546875,293.4206237792969,296.9112854003906,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98920738697052,1.0,0.0,0.0,3.7402193546295166,3.740244626998901,9.334422088613792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.42529296875,0.0,1650.5538330078125,1895.4371337890625,0.0,4208.22998046875,0.9267169833183287,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886001467704773,0.3005977869033813,0.2735395431518554,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.871516764163971,0.4104833304882049,0.3915825188159942,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562519550323486,0.3889423012733459,0.2742248773574829,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344217538833618,0.358261376619339,0.3423876166343689,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296080589294,0.2322422713041305,1.0604231357574463,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,296.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407714247703552,1.0,1.0,0.0,1.0,-2.8120555877685547,2.812049150466919,6.349370778480079e-06,2.1681361198425293,0.8805506825447083,0.8805506825447083,0.0,144.67672729492188,113.0,52459.0078125,0.0,1964.0350341796875,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974769413471222,1.0,0.0,0.0,3.667587757110596,3.667612314224243,8.975410992206889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8662109375,0.0,1567.3245849609375,1895.4371337890625,0.0,4083.0927734375,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886001467704773,0.3005977869033813,0.2735395431518554,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.871516764163971,0.4104833304882049,0.3915825188159942,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562519550323486,0.3889423012733459,0.2742248773574829,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344217538833618,0.358261376619339,0.3423876166343689,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296080589294,0.2322422713041305,1.0604231357574463,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,296.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407714247703552,1.0,1.0,0.0,1.0,-2.8120555877685547,2.812049150466919,6.349370778480079e-06,2.1681361198425293,0.8805506825447083,0.8805506825447083,0.0,144.67672729492188,113.0,52459.0078125,0.0,1964.0350341796875,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974769413471222,1.0,0.0,0.0,3.667587757110596,3.667612314224243,8.975410992206889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8662109375,0.0,1567.3245849609375,1895.4371337890625,0.0,4083.0927734375,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056743144989014,0.2999059855937958,0.2722232639789581,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901329636573792,0.4091362953186035,0.389560341835022,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742310404777527,0.3878390789031982,0.2729041278362274,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510943055152893,0.357272744178772,0.3407195210456848,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196096420288,0.231777012348175,1.0549752712249756,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,296.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045812606812,1.0,1.0,0.0,1.0,-2.7978932857513428,2.797886848449707,6.284936262090923e-06,2.156921863555908,0.8686908483505249,0.8686908483505249,0.0,132.4885711669922,101.0,50960.91015625,0.0,1883.254638671875,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597923755645752,1.0,0.0,0.0,3.600263833999634,3.600287675857544,8.648921152598632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.751953125,0.0,1491.6702880859375,1895.4371337890625,0.0,3950.734619140625,0.8954557776451111,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056743144989014,0.2999059855937958,0.2722232639789581,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901329636573792,0.4091362953186035,0.389560341835022,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742310404777527,0.3878390789031982,0.2729041278362274,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510943055152893,0.357272744178772,0.3407195210456848,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196096420288,0.231777012348175,1.0549752712249756,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,296.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045812606812,1.0,1.0,0.0,1.0,-2.7978932857513428,2.797886848449707,6.284936262090923e-06,2.156921863555908,0.8686908483505249,0.8686908483505249,0.0,132.4885711669922,101.0,50960.91015625,0.0,1883.254638671875,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.62310791015625,293.1499938964844,293.1499938964844,279.45001220703125,37779.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597923755645752,1.0,0.0,0.0,3.600263833999634,3.600287675857544,8.648921152598632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.751953125,0.0,1491.6702880859375,1895.4371337890625,0.0,3950.734619140625,0.8954557776451111,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272883296012878,0.2999189496040344,0.2716299593448639,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163915514945984,0.4086016416549682,0.388397067785263,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991705775260925,0.3875090181827545,0.27219358086586,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746252655982971,0.3570571839809418,0.3398627638816833,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.760311484336853,0.2320491969585418,1.053106427192688,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,296.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008658409119,1.0,1.0,0.0,1.0,-2.791646242141724,2.791639804840088,6.256518645386677e-06,2.1519291400909424,0.8599808812141418,0.8599808812141418,0.0,119.6199951171875,89.0,49544.18359375,0.0,1812.20947265625,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946777045726776,1.0,0.0,0.0,3.542057514190674,3.5420806407928467,8.371523563255323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.6533203125,0.0,1427.4625244140625,1895.4371337890625,0.0,3833.88134765625,0.8823426365852356,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272883296012878,0.2999189496040344,0.2716299593448639,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163915514945984,0.4086016416549682,0.388397067785263,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991705775260925,0.3875090181827545,0.27219358086586,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746252655982971,0.3570571839809418,0.3398627638816833,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.760311484336853,0.2320491969585418,1.053106427192688,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,296.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008658409119,1.0,1.0,0.0,1.0,-2.791646242141724,2.791639804840088,6.256518645386677e-06,2.1519291400909424,0.8599808812141418,0.8599808812141418,0.0,119.6199951171875,89.0,49544.18359375,0.0,1812.20947265625,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.5597839355469,293.1499938964844,293.1499938964844,279.75,37529.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946777045726776,1.0,0.0,0.0,3.542057514190674,3.5420806407928467,8.371523563255323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.6533203125,0.0,1427.4625244140625,1895.4371337890625,0.0,3833.88134765625,0.8823426365852356,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398948907852173,0.3000634610652923,0.2714571058750152,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.933631181716919,0.408505916595459,0.3879826664924621,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148874282836914,0.3875021338462829,0.2719496190547943,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891444206237793,0.3571150004863739,0.3395976722240448,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728422284126282,0.2323543131351471,1.0529881715774536,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,296.4029541015625,297.0333251953125,284.3258056640625,1.0,0.517719566822052,1.0,1.0,0.0,1.0,-2.790184497833252,2.790178298950196,6.249850230233278e-06,2.150747537612915,0.8572711944580078,0.8572711944580078,0.0,113.1819305419922,89.0,48393.7109375,0.0,1779.327880859375,1.0,279.6954040527344,282.9615173339844,293.4223327636719,296.4290771484375,293.1499938964844,293.1499938964844,279.75,37363.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388628602027892,1.0,0.0,0.0,3.516977310180664,3.517000198364258,8.253391001744603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.3828125,0.0,1399.9808349609375,1895.4371337890625,0.0,3762.099609375,0.8766960501670837,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.854935884475708,0.300327330827713,0.2714336216449737,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531686902046204,0.4085435271263122,0.3877340853214264,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346222281455994,0.3876247107982635,0.2718292474746704,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062330722808838,0.357298344373703,0.3394854366779327,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877281904220581,0.2327763736248016,1.053493618965149,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,296.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134694576263428,1.0,1.0,0.0,1.0,-2.7901835441589355,2.790177345275879,6.2497488215740304e-06,2.150701999664306,0.854270339012146,0.854270339012146,0.0,106.67979431152344,77.0,48172.859375,0.0,1748.3939208984375,1.0,279.7406616210937,283.0287170410156,293.4495544433594,296.4924011230469,293.1499938964844,293.1499938964844,280.04998779296875,37213.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352715611457824,1.0,0.0,0.0,3.495549201965332,3.4955718517303467,8.153125463650213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.26220703125,0.0,1376.7244873046875,1895.4371337890625,0.0,3729.36376953125,0.8717876076698303,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939944505691528,0.3009897470474243,0.2714915871620178,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930904507637024,0.4087963104248047,0.3873964846134186,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.978864312171936,0.3880307376384735,0.2716896533966064,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529575109481812,0.3578357994556427,0.3394191265106201,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467838287354,0.2337984293699264,1.0553557872772217,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,296.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052431225776672,1.0,1.0,0.0,1.0,-2.7918355464935303,2.7918291091918945,6.257059339986881e-06,2.151932954788208,0.851381778717041,0.851381778717041,0.0,93.85647583007812,95.0,46826.6171875,0.0,1689.8636474609375,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246907234191896,1.0,0.0,0.0,3.462116003036499,3.4621384143829346,7.997910529411456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.123046875,0.0,1340.15283203125,1895.4371337890625,0.0,3632.382568359375,0.8641080856323242,1.0,0.0,3.0,1.0,0.0
