time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939944505691528,0.3009897470474243,0.2714915871620178,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930904507637024,0.4087963104248047,0.3873964846134186,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.978864312171936,0.3880307376384735,0.2716896533966064,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529575109481812,0.3578357994556427,0.3394191265106201,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467838287354,0.2337984293699264,1.0553557872772217,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,296.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052431225776672,1.0,1.0,0.0,1.0,-2.7918355464935303,2.7918291091918945,6.257059339986881e-06,2.151932954788208,0.851381778717041,0.851381778717041,0.0,93.85647583007812,95.0,46826.6171875,0.0,1689.8636474609375,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246907234191896,1.0,0.0,0.0,3.462116003036499,3.4621384143829346,7.997910529411456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.123046875,0.0,1340.15283203125,1895.4371337890625,0.0,3632.382568359375,0.8641080856323242,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987647891044617,0.3017880618572235,0.2721434533596039,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965727925300598,0.4092482924461365,0.3877386748790741,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830182194709778,0.3886131942272186,0.2720372080802917,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.958044171333313,0.358556181192398,0.3400180041790008,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.828218936920166,0.2349944412708282,1.0603502988815308,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,296.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394209861755,1.0,1.0,0.0,1.0,-2.8001625537872314,2.800156354904175,6.294346349022817e-06,2.1583080291748047,0.8511966466903687,0.8511966466903687,0.0,93.06434631347656,113.0,45533.13671875,0.0,1698.6011962890625,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146967530250548,1.0,0.0,0.0,3.4422943592071533,3.4423165321350098,7.906592145445757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9541015625,0.0,1317.6832275390625,1895.4371337890625,0.0,3540.138916015625,0.8594322800636292,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987647891044617,0.3017880618572235,0.2721434533596039,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965727925300598,0.4092482924461365,0.3877386748790741,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830182194709778,0.3886131942272186,0.2720372080802917,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.958044171333313,0.358556181192398,0.3400180041790008,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.828218936920166,0.2349944412708282,1.0603502988815308,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,296.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394209861755,1.0,1.0,0.0,1.0,-2.8001625537872314,2.800156354904175,6.294346349022817e-06,2.1583080291748047,0.8511966466903687,0.8511966466903687,0.0,93.06434631347656,113.0,45533.13671875,0.0,1698.6011962890625,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.32427978515625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146967530250548,1.0,0.0,0.0,3.4422943592071533,3.4423165321350098,7.906592145445757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9541015625,0.0,1317.6832275390625,1895.4371337890625,0.0,3540.138916015625,0.8594322800636292,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.876908004283905,0.3024353682994842,0.2730310261249542,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765508770942688,0.409611165523529,0.3883910477161407,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603315591812134,0.3890906274318695,0.272601306438446,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323774576187134,0.3591741025447845,0.3409149646759033,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102861642837524,0.2360575348138809,1.0666522979736328,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,296.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131206512451172,1.0,1.0,0.0,1.0,-2.81134295463562,2.8113365173339844,6.34491334494669e-06,2.16701889038086,0.8535689115524292,0.8535689115524292,0.0,100.19854736328124,131.0,44256.8828125,-0.0,1749.6947021484375,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050740599632264,1.0,0.0,0.0,3.436044216156006,3.436066150665283,7.877905545683461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3349609375,0.0,1308.9256591796875,1895.4371337890625,0.0,3450.83447265625,0.8577621579170227,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.876908004283905,0.3024353682994842,0.2730310261249542,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765508770942688,0.409611165523529,0.3883910477161407,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603315591812134,0.3890906274318695,0.272601306438446,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323774576187134,0.3591741025447845,0.3409149646759033,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102861642837524,0.2360575348138809,1.0666522979736328,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,296.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131206512451172,1.0,1.0,0.0,1.0,-2.81134295463562,2.8113365173339844,6.34491334494669e-06,2.16701889038086,0.8535689115524292,0.8535689115524292,0.0,100.19854736328124,131.0,44256.8828125,-0.0,1749.6947021484375,1.0,280.6397399902344,283.71435546875,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050740599632264,1.0,0.0,0.0,3.436044216156006,3.436066150665283,7.877905545683461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3349609375,0.0,1308.9256591796875,1895.4371337890625,0.0,3450.83447265625,0.8577621579170227,1.0,0.0,3.0,1.0,0.0
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472631573677063,0.3028590679168701,0.2738815248012543,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413352608680724,0.4097830951213836,0.3890428841114044,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.923050045967102,0.3893691003322601,0.2731577754020691,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968291878700256,0.3595805466175079,0.3417926132678985,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524972915649,0.2368552535772323,1.0726380348205566,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,296.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224740505218506,1.0,1.0,0.0,1.0,-2.8220670223236084,2.8220605850219727,6.393692729034228e-06,2.1754133701324463,0.858306348323822,0.858306348323822,0.0,112.10609436035156,149.0,42968.234375,-0.0,1823.4442138671875,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954310417175293,1.0,0.0,0.0,3.442650079727173,3.44267201423645,7.908225825303816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.94482421875,0.0,1313.1099853515625,1895.4371337890625,0.0,3360.958984375,0.8589567542076111,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472631573677063,0.3028590679168701,0.2738815248012543,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413352608680724,0.4097830951213836,0.3890428841114044,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.923050045967102,0.3893691003322601,0.2731577754020691,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968291878700256,0.3595805466175079,0.3417926132678985,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524972915649,0.2368552535772323,1.0726380348205566,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,296.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224740505218506,1.0,1.0,0.0,1.0,-2.8220670223236084,2.8220605850219727,6.393692729034228e-06,2.1754133701324463,0.858306348323822,0.858306348323822,0.0,112.10609436035156,149.0,42968.234375,-0.0,1823.4442138671875,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954310417175293,1.0,0.0,0.0,3.442650079727173,3.44267201423645,7.908225825303816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.94482421875,0.0,1313.1099853515625,1895.4371337890625,0.0,3360.958984375,0.8589567542076111,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330339193344116,0.3030006885528564,0.2742633819580078,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217163920402528,0.4098068475723266,0.3893346786499023,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044768214225768,0.389443576335907,0.2734068930149078,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804170489311218,0.3597163558006286,0.3421945571899414,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688434720039368,0.237170398235321,1.0754094123840332,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,296.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277783274650574,1.0,1.0,0.0,1.0,-2.826990365982056,2.82698392868042,6.416185442503775e-06,2.179283380508423,0.8619971871376038,0.8619971871376038,0.0,119.23651885986328,149.0,41854.671875,-0.0,1865.50634765625,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9591064453125,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884434700012207,1.0,0.0,0.0,3.45022201538086,3.450244188308716,7.943052082737267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.53662109375,0.0,1319.4627685546875,1895.4371337890625,0.0,3295.648193359375,0.8605393171310425,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199312686920166,0.3031625747680664,0.2747111618518829,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041047692298888,0.4098508954048157,0.3896906673908233,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886139392852783,0.3895404636859894,0.2737086117267608,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.865344762802124,0.3598645329475403,0.342648297548294,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562553286552429,0.2374763786792755,1.078271746635437,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,296.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333725810050964,1.0,1.0,0.0,1.0,-2.8323044776916504,2.832298040390014,6.440492143156007e-06,2.1834535598754883,0.8652637004852295,0.8652637004852295,0.0,126.81364440917967,167.0,41661.86328125,-0.0,1910.493408203125,1.0,281.239990234375,284.11474609375,293.3361511230469,295.9930114746094,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855499029159546,1.0,0.0,0.0,3.461066961288452,3.4610891342163086,7.993064627953572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.697265625,0.0,1329.35107421875,1895.4371337890625,0.0,3268.56689453125,0.8627989888191223,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945135235786438,0.3033968508243561,0.2755323648452759,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.874856173992157,0.4098618328571319,0.3903416991233825,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603765964508057,0.3896527290344238,0.2742603421211242,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675783157349,0.3600753545761108,0.34349125623703,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343714833259583,0.2379771023988723,1.0836222171783447,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,296.1351318359375,297.138427734375,285.5279235839844,1.0,0.545046865940094,1.0,1.0,0.0,1.0,-2.842181444168091,2.842175006866455,6.485863195848651e-06,2.191237211227417,0.874321699142456,0.874321699142456,0.0,143.1501922607422,170.0,40334.39453125,-0.0,2005.468505859375,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753095865249634,1.0,0.0,0.0,3.490065574645996,3.490087985992432,8.127565251925262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.2841796875,0.0,1356.7626953125,1895.4371337890625,0.0,3172.609619140625,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945135235786438,0.3033968508243561,0.2755323648452759,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.874856173992157,0.4098618328571319,0.3903416991233825,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603765964508057,0.3896527290344238,0.2742603421211242,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390675783157349,0.3600753545761108,0.34349125623703,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343714833259583,0.2379771023988723,1.0836222171783447,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,296.1351318359375,297.138427734375,285.5279235839844,1.0,0.545046865940094,1.0,1.0,0.0,1.0,-2.842181444168091,2.842175006866455,6.485863195848651e-06,2.191237211227417,0.874321699142456,0.874321699142456,0.0,143.1501922607422,170.0,40334.39453125,-0.0,2005.468505859375,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.86285400390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753095865249634,1.0,0.0,0.0,3.490065574645996,3.490087985992432,8.127565251925262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.2841796875,0.0,1356.7626953125,1895.4371337890625,0.0,3172.609619140625,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798162698745728,0.303608626127243,0.2761254608631134,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.858774721622467,0.4098527729511261,0.3907589316368103,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958728790283,0.3897441029548645,0.2746385037899017,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223662376404,0.3602526783943176,0.3440865576267242,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224410772323608,0.2384043037891388,1.087611198425293,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,296.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264143943787,1.0,1.0,0.0,1.0,-2.8493638038635254,2.8493573665618896,6.51916070637526e-06,2.1969895362854004,0.8853644132614136,0.8853644132614136,0.0,154.21595764160156,158.0,38959.95703125,-0.0,2070.983642578125,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645420074462891,1.0,0.0,0.0,3.5282883644104004,3.528311014175415,8.306564041049569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60595703125,0.0,1394.446044921875,1895.4371337890625,0.0,3071.60888671875,0.877360463142395,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798162698745728,0.303608626127243,0.2761254608631134,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.858774721622467,0.4098527729511261,0.3907589316368103,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958728790283,0.3897441029548645,0.2746385037899017,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248223662376404,0.3602526783943176,0.3440865576267242,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224410772323608,0.2384043037891388,1.087611198425293,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,296.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525264143943787,1.0,1.0,0.0,1.0,-2.8493638038635254,2.8493573665618896,6.51916070637526e-06,2.1969895362854004,0.8853644132614136,0.8853644132614136,0.0,154.21595764160156,158.0,38959.95703125,-0.0,2070.983642578125,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228088378906,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645420074462891,1.0,0.0,0.0,3.5282883644104004,3.528311014175415,8.306564041049569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.60595703125,0.0,1394.446044921875,1895.4371337890625,0.0,3071.60888671875,0.877360463142395,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784176468849182,0.3038720786571502,0.2763914763927459,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570649027824402,0.4098793566226959,0.3908208906650543,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435341119766235,0.3898697793483734,0.2747530043125152,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233965039253235,0.3604586720466614,0.3443188965320587,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214702367782593,0.2388272136449813,1.0897196531295776,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,295.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425807952881,1.0,1.0,0.0,1.0,-2.8527135848999023,2.8527069091796875,6.534990916406969e-06,2.1997950077056885,0.8982799649238586,0.8982799649238586,0.0,155.61610412597656,146.0,37524.5078125,-0.0,2083.3525390625,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529954552650452,1.0,0.0,0.0,3.5742297172546387,3.5742526054382324,8.524289683009556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81884765625,0.0,1441.402587890625,1895.4371337890625,0.0,2963.334716796875,0.8874651789665222,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784176468849182,0.3038720786571502,0.2763914763927459,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570649027824402,0.4098793566226959,0.3908208906650543,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435341119766235,0.3898697793483734,0.2747530043125152,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233965039253235,0.3604586720466614,0.3443188965320587,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214702367782593,0.2388272136449813,1.0897196531295776,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,295.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533425807952881,1.0,1.0,0.0,1.0,-2.8527135848999023,2.8527069091796875,6.534990916406969e-06,2.1997950077056885,0.8982799649238586,0.8982799649238586,0.0,155.61610412597656,146.0,37524.5078125,-0.0,2083.3525390625,1.0,282.140869140625,284.64971923828125,293.1590576171875,295.57177734375,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529954552650452,1.0,0.0,0.0,3.5742297172546387,3.5742526054382324,8.524289683009556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.81884765625,0.0,1441.402587890625,1895.4371337890625,0.0,2963.334716796875,0.8874651789665222,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845405340194702,0.3042353987693786,0.2765246331691742,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633651733398438,0.4099832773208618,0.3907219767570495,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496119379997253,0.3900747299194336,0.2747502326965332,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292165994644165,0.3607338964939117,0.3443833589553833,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392981797456741,1.0909255743026731,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,295.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225228309631,1.0,1.0,0.0,1.0,-2.8542795181274414,2.8542728424072266,6.5426015680714045e-06,2.20119857788086,0.9130139350891112,0.9130139350891112,0.0,151.20497131347656,134.0,36040.75,-0.0,2064.488525390625,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404385447502136,1.0,0.0,0.0,3.62637996673584,3.626403570175171,8.774853768045432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.81396484375,0.0,1496.58447265625,1895.4371337890625,0.0,2845.81298828125,0.8990141749382019,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845405340194702,0.3042353987693786,0.2765246331691742,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633651733398438,0.4099832773208618,0.3907219767570495,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496119379997253,0.3900747299194336,0.2747502326965332,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292165994644165,0.3607338964939117,0.3443833589553833,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392981797456741,1.0909255743026731,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,295.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506225228309631,1.0,1.0,0.0,1.0,-2.8542795181274414,2.8542728424072266,6.5426015680714045e-06,2.20119857788086,0.9130139350891112,0.9130139350891112,0.0,151.20497131347656,134.0,36040.75,-0.0,2064.488525390625,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404385447502136,1.0,0.0,0.0,3.62637996673584,3.626403570175171,8.774853768045432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.81396484375,0.0,1496.58447265625,1895.4371337890625,0.0,2845.81298828125,0.8990141749382019,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891019582748413,0.3039432764053345,0.276410847902298,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681975603103638,0.409604549407959,0.3904944658279419,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542429804801941,0.3897014260292053,0.2746042013168335,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336014151573181,0.3604882061481476,0.3442530035972595,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306759357452393,0.2392705827951431,1.090948224067688,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,295.8590087890625,297.1534729003906,285.8038024902344,1.0,0.548375129699707,1.0,1.0,0.0,1.0,-2.853571653366089,2.853565216064453,6.539746209455188e-06,2.2008280754089355,0.9173597693443298,0.9173597693443298,0.0,147.8672332763672,134.0,37016.578125,-0.0,2047.0684814453125,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6063537597656,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848987340927124,1.0,0.0,0.0,3.651123046875,3.651146650314331,8.895005407794088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.91943359375,0.0,1524.4847412109375,1895.4371337890625,0.0,2925.78662109375,0.9045634269714355,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931820154190063,0.3030974268913269,0.2757400274276733,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.872728168964386,0.4087006151676178,0.3897280097007751,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585419058799744,0.3887750208377838,0.274027943611145,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376945853233337,0.3597628176212311,0.3436371386051178,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342806458473206,0.2388800382614135,1.0893139839172363,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,295.814208984375,297.1493835449219,285.73052978515625,1.0,0.545506477355957,1.0,1.0,0.0,1.0,-2.8484551906585693,2.8484487533569336,6.516695975733455e-06,2.197053909301758,0.9217429757118224,0.9217429757118224,0.0,144.45330810546875,122.0,36993.109375,-0.0,2022.0426025390625,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.5616455078125,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554940223693848,1.0,0.0,0.0,3.6730387210845934,3.673062801361084,9.002109209177434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.78564453125,0.0,1549.732421875,1895.4371337890625,0.0,2986.753173828125,0.9095701575279236,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014096617698669,0.3004612922668457,0.2734022438526153,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822291493415833,0.4058991968631744,0.387136310338974,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675410151481628,0.3859291672706604,0.2720805406570434,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462491035461426,0.3573804795742035,0.3414191603660583,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416396737098694,0.2373258769512176,1.082253336906433,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,295.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.8290493488311768,2.829042911529541,6.428748747566715e-06,2.182333469390869,0.9267409443855286,0.9267409443855286,0.0,136.98573303222656,110.0,37820.01953125,-0.0,1954.355224609375,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731640577316284,1.0,0.0,0.0,3.7090117931365967,3.709036111831665,9.17930265131872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7890625,0.0,1592.655517578125,1895.4371337890625,0.0,3152.48876953125,0.9178256988525392,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014096617698669,0.3004612922668457,0.2734022438526153,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822291493415833,0.4058991968631744,0.387136310338974,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675410151481628,0.3859291672706604,0.2720805406570434,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462491035461426,0.3573804795742035,0.3414191603660583,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416396737098694,0.2373258769512176,1.082253336906433,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,295.7211608886719,297.1342468261719,285.4709777832031,1.0,0.538171112537384,1.0,1.0,0.0,1.0,-2.8290493488311768,2.829042911529541,6.428748747566715e-06,2.182333469390869,0.9267409443855286,0.9267409443855286,0.0,136.98573303222656,110.0,37820.01953125,-0.0,1954.355224609375,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.5744934082031,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731640577316284,1.0,0.0,0.0,3.7090117931365967,3.709036111831665,9.17930265131872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.7890625,0.0,1592.655517578125,1895.4371337890625,0.0,3152.48876953125,0.9178256988525392,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107036352157593,0.2970945835113525,0.2702539563179016,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933252096176147,0.4022376835346222,0.3835838139057159,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.878128707408905,0.3822632730007171,0.2694442272186279,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562855124473572,0.35417240858078,0.3382838666439056,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494122505188,0.2350319474935531,1.0713632106781006,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,295.6239929199219,297.1136779785156,285.2054443359375,1.0,0.529072642326355,1.0,1.0,0.0,1.0,-2.800977230072021,2.800971031188965,6.302163910731906e-06,2.1608457565307617,0.9281470775604248,0.9281470775604248,0.0,128.59629821777344,98.0,38494.36328125,-0.0,1869.501220703125,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874152302742004,1.0,0.0,0.0,3.733072519302368,3.7330973148345934,9.298784107159008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9619140625,0.0,1622.81787109375,1895.4371337890625,0.0,3286.026611328125,0.9234382510185242,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107036352157593,0.2970945835113525,0.2702539563179016,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933252096176147,0.4022376835346222,0.3835838139057159,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.878128707408905,0.3822632730007171,0.2694442272186279,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562855124473572,0.35417240858078,0.3382838666439056,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494122505188,0.2350319474935531,1.0713632106781006,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,295.6239929199219,297.1136779785156,285.2054443359375,1.0,0.529072642326355,1.0,1.0,0.0,1.0,-2.800977230072021,2.800971031188965,6.302163910731906e-06,2.1608457565307617,0.9281470775604248,0.9281470775604248,0.0,128.59629821777344,98.0,38494.36328125,-0.0,1869.501220703125,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874152302742004,1.0,0.0,0.0,3.733072519302368,3.7330973148345934,9.298784107159008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9619140625,0.0,1622.81787109375,1895.4371337890625,0.0,3286.026611328125,0.9234382510185242,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215278387069702,0.2933249175548553,0.266664981842041,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.907100796699524,0.398050844669342,0.3794486224651336,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913297057151794,0.3781085312366485,0.2664057314395904,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.86885666847229,0.3504574298858642,0.3345836997032165,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604597806930542,0.2322600036859512,1.0579583644866943,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,295.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186289548873901,1.0,1.0,0.0,1.0,-2.767489433288574,2.7674832344055176,6.152640253276331e-06,2.135136842727661,0.9259608387947084,0.9259608387947084,0.0,119.36865997314452,86.0,39037.8359375,-0.0,1774.012939453125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985148072242737,1.0,0.0,0.0,3.7444677352905273,3.744492530822754,9.355639463137776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47802734375,0.0,1638.6915283203125,1895.4371337890625,0.0,3389.736083984375,0.9262208938598632,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215278387069702,0.2933249175548553,0.266664981842041,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.907100796699524,0.398050844669342,0.3794486224651336,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913297057151794,0.3781085312366485,0.2664057314395904,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.86885666847229,0.3504574298858642,0.3345836997032165,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604597806930542,0.2322600036859512,1.0579583644866943,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,295.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186289548873901,1.0,1.0,0.0,1.0,-2.767489433288574,2.7674832344055176,6.152640253276331e-06,2.135136842727661,0.9259608387947084,0.9259608387947084,0.0,119.36865997314452,86.0,39037.8359375,-0.0,1774.012939453125,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4595642089844,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985148072242737,1.0,0.0,0.0,3.7444677352905273,3.744492530822754,9.355639463137776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47802734375,0.0,1638.6915283203125,1895.4371337890625,0.0,3389.736083984375,0.9262208938598632,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348096013069153,0.2892947494983673,0.2627978920936584,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259616136550904,0.393505334854126,0.3749232590198517,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080739617347716,0.3736187517642975,0.2630966007709503,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848697543144226,0.3464005291461944,0.3305096924304962,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737285494804382,0.2291680723428726,1.0428699254989624,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,295.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530342102051,1.0,1.0,0.0,1.0,-2.730400323867798,2.7303943634033203,5.9890571719734e-06,2.1066274642944336,0.9201949834823608,0.9201949834823608,0.0,109.50191497802734,74.0,39464.84375,-0.0,1672.387939453125,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075594544410706,1.0,0.0,0.0,3.7425363063812256,3.742561101913452,9.345990292786156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.50732421875,0.0,1639.20751953125,1895.4371337890625,0.0,3473.940673828125,0.9260233640670776,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348096013069153,0.2892947494983673,0.2627978920936584,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259616136550904,0.393505334854126,0.3749232590198517,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080739617347716,0.3736187517642975,0.2630966007709503,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848697543144226,0.3464005291461944,0.3305096924304962,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737285494804382,0.2291680723428726,1.0428699254989624,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,295.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071530342102051,1.0,1.0,0.0,1.0,-2.730400323867798,2.7303943634033203,5.9890571719734e-06,2.1066274642944336,0.9201949834823608,0.9201949834823608,0.0,109.50191497802734,74.0,39464.84375,-0.0,1672.387939453125,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858642578125,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075594544410706,1.0,0.0,0.0,3.7425363063812256,3.742561101913452,9.345990292786156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.50732421875,0.0,1639.20751953125,1895.4371337890625,0.0,3473.940673828125,0.9260233640670776,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429694771766663,0.2872260808944702,0.2608248889446258,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.937617003917694,0.3911468088626861,0.3725841641426086,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190801978111268,0.3712968230247497,0.261394202709198,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946483135223389,0.3442899286746979,0.3283969461917877,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818871140480042,0.2275470346212387,1.0349589586257937,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,295.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011094808578491,1.0,1.0,0.0,1.0,-2.711127281188965,2.711121320724488,5.904901172471e-06,2.091802835464477,0.91542249917984,0.91542249917984,0.0,104.34825897216795,74.0,40123.0859375,-0.0,1620.465087890625,1.0,280.6988830566406,283.28692626953125,292.7290344238281,295.4479675292969,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138417840003968,1.0,0.0,0.0,3.736496686935425,3.7365214824676514,9.3158496383694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.0,0.0,1633.7091064453125,1895.4371337890625,0.0,3532.221923828125,0.9247670769691468,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520380854606628,0.2850774824619293,0.2587355971336365,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500167965888976,0.3886924684047699,0.3701134920120239,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315043687820436,0.3688814043998718,0.2595918178558349,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054020047187804,0.342089980840683,0.3261643648147583,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908720970153809,0.2258529812097549,1.0266176462173462,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,295.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948628842830658,1.0,1.0,0.0,1.0,-2.6907758712768555,2.690769910812378,5.816682914883131e-06,2.076148509979248,0.9108794927597046,0.9108794927597046,0.0,99.1845245361328,62.0,39784.27734375,-0.0,1567.659912109375,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3066711425781,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152479767799376,1.0,0.0,0.0,3.726391315460205,3.726416110992432,9.26552843338868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.939453125,0.0,1623.399658203125,1895.4371337890625,0.0,3545.24072265625,0.9226561188697816,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754726648330688,0.2807199656963348,0.254526823759079,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775834083557128,0.3836696743965149,0.3650822639465332,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610854387283324,0.3639508485794067,0.2559353709220886,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349297881126404,0.3375819325447082,0.3216095864772796,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080699920654,0.2223768979310989,1.0095292329788208,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,295.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048047065735,1.0,1.0,0.0,1.0,-2.649271249771118,2.649265766143799,5.638799393636873e-06,2.0442090034484863,0.8980709314346313,0.8980709314346313,0.0,88.56364440917969,65.0,39999.62890625,-0.0,1461.867919921875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218568801879884,1.0,0.0,0.0,3.6947340965271,3.694758653640747,9.108769063459476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.146484375,0.0,1590.2276611328125,1895.4371337890625,0.0,3606.284912109375,0.9158465266227722,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754726648330688,0.2807199656963348,0.254526823759079,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775834083557128,0.3836696743965149,0.3650822639465332,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610854387283324,0.3639508485794067,0.2559353709220886,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349297881126404,0.3375819325447082,0.3216095864772796,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080699920654,0.2223768979310989,1.0095292329788208,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,295.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819048047065735,1.0,1.0,0.0,1.0,-2.649271249771118,2.649265766143799,5.638799393636873e-06,2.0442090034484863,0.8980709314346313,0.8980709314346313,0.0,88.56364440917969,65.0,39999.62890625,-0.0,1461.867919921875,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218568801879884,1.0,0.0,0.0,3.6947340965271,3.694758653640747,9.108769063459476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.146484375,0.0,1590.2276611328125,1895.4371337890625,0.0,3606.284912109375,0.9158465266227722,1.0,0.0,3.0,1.0,0.0
