time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896839618682861,0.2777426242828369,0.2512542307376861,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911784529685974,0.3798837661743164,0.3609150946140289,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764936566352844,0.3603750765323639,0.2529795169830322,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521561861038208,0.3341757953166961,0.3178382813930511,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248630166053772,0.2196800112724304,0.9952492713928224,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,295.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734605550765991,1.0,1.0,0.0,1.0,-2.6150739192962646,2.6150684356689453,5.494016022566939e-06,2.0177485942840576,0.8888112306594849,0.8888112306594849,0.0,82.58682250976562,83.0,37930.15234375,-0.0,1389.39306640625,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020631909370422,1.0,0.0,0.0,3.658041477203369,3.6580655574798575,8.928747092795675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90771484375,0.0,1549.5845947265625,1895.4371337890625,0.0,3422.808837890625,0.9077333807945251,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896839618682861,0.2777426242828369,0.2512542307376861,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911784529685974,0.3798837661743164,0.3609150946140289,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764936566352844,0.3603750765323639,0.2529795169830322,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521561861038208,0.3341757953166961,0.3178382813930511,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248630166053772,0.2196800112724304,0.9952492713928224,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,295.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734605550765991,1.0,1.0,0.0,1.0,-2.6150739192962646,2.6150684356689453,5.494016022566939e-06,2.0177485942840576,0.8888112306594849,0.8888112306594849,0.0,82.58682250976562,83.0,37930.15234375,-0.0,1389.39306640625,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.832763671875,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020631909370422,1.0,0.0,0.0,3.658041477203369,3.6580655574798575,8.928747092795675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90771484375,0.0,1549.5845947265625,1895.4371337890625,0.0,3422.808837890625,0.9077333807945251,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766114115715027,0.2759836912155151,0.2495808005332946,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790687561035156,0.3773539960384369,0.3584114909172058,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627909064292908,0.3580703735351562,0.2512893676757812,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366074204444884,0.331926167011261,0.3156127631664276,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179163247346878,0.9870020151138306,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,294.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728994071483612,1.0,1.0,0.0,1.0,-2.595428466796875,2.595422983169556,5.411839538282948e-06,2.002619743347168,0.8794770836830139,0.8794770836830139,0.0,84.76044464111328,101.0,35973.6796875,-0.0,1373.3587646484375,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786919116973877,1.0,0.0,0.0,3.6180830001831055,3.6181070804595934,8.734747893868189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62744140625,0.0,1505.918701171875,1895.4371337890625,0.0,3204.320556640625,0.898880660533905,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766114115715027,0.2759836912155151,0.2495808005332946,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790687561035156,0.3773539960384369,0.3584114909172058,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627909064292908,0.3580703735351562,0.2512893676757812,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366074204444884,0.331926167011261,0.3156127631664276,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179163247346878,0.9870020151138306,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,294.98065185546875,297.0128173828125,284.4317626953125,1.0,0.4728994071483612,1.0,1.0,0.0,1.0,-2.595428466796875,2.595422983169556,5.411839538282948e-06,2.002619743347168,0.8794770836830139,0.8794770836830139,0.0,84.76044464111328,101.0,35973.6796875,-0.0,1373.3587646484375,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786919116973877,1.0,0.0,0.0,3.6180830001831055,3.6181070804595934,8.734747893868189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.62744140625,0.0,1505.918701171875,1895.4371337890625,0.0,3204.320556640625,0.898880660533905,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490621447563171,0.2747153341770172,0.248668760061264,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472812414169312,0.3754250705242157,0.3568074703216553,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286580085754396,0.3563234508037567,0.2502384185791015,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.902741551399231,0.3302266299724579,0.3142342567443847,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867683172225952,0.2166515737771988,0.9824188351631165,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,294.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771752059459686,1.0,1.0,0.0,1.0,-2.5839738845825195,2.5839684009552,5.364443495636806e-06,1.9939143657684328,0.8705834746360779,0.8705834746360779,0.0,92.58888244628906,119.0,34106.87890625,-0.0,1392.9974365234375,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565714955329895,1.0,0.0,0.0,3.576539993286133,3.5765633583068848,8.535313327229233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8525390625,0.0,1461.1302490234375,1895.4371337890625,0.0,2996.854736328125,0.8896573185920715,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490621447563171,0.2747153341770172,0.248668760061264,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472812414169312,0.3754250705242157,0.3568074703216553,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286580085754396,0.3563234508037567,0.2502384185791015,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.902741551399231,0.3302266299724579,0.3142342567443847,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867683172225952,0.2166515737771988,0.9824188351631165,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,294.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771752059459686,1.0,1.0,0.0,1.0,-2.5839738845825195,2.5839684009552,5.364443495636806e-06,1.9939143657684328,0.8705834746360779,0.8705834746360779,0.0,92.58888244628906,119.0,34106.87890625,-0.0,1392.9974365234375,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565714955329895,1.0,0.0,0.0,3.576539993286133,3.5765633583068848,8.535313327229233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.8525390625,0.0,1461.1302490234375,1895.4371337890625,0.0,2996.854736328125,0.8896573185920715,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342425227165222,0.2741546630859375,0.248334527015686,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.927087664604187,0.374565064907074,0.3561701476573944,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089562296867372,0.3555412888526916,0.2498216778039932,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855441808700562,0.3294694721698761,0.3136987388134002,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719402313232422,0.2161127924919128,0.9808774590492249,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,294.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805512726306915,1.0,1.0,0.0,1.0,-2.5798087120056152,2.579803466796875,5.347334990801755e-06,1.9907854795455933,0.86680006980896,0.86680006980896,0.0,98.01399993896484,119.0,32738.166015625,-0.0,1411.4293212890625,1.0,281.4964294433594,283.6780700683594,292.0764465332031,294.1580810546875,293.1499938964844,293.1499938964844,281.54998779296875,37110.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436201214790344,1.0,0.0,0.0,3.5552382469177246,3.555261611938477,8.433943889940565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.92138671875,0.0,1438.369873046875,1895.4371337890625,0.0,2875.555908203125,0.8849573731422424,1.0,0.0,3.0,1.0,0.0
12332160,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200664520263672,0.273679256439209,0.2481385469436645,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076385498046876,0.3737989366054535,0.3556833863258362,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915836811065674,0.3548537492752075,0.2495189011096954,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690283298492432,0.3287967443466186,0.3132997453212738,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578812837600708,0.2156478613615036,0.97988361120224,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,294.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845494329929352,1.0,1.0,0.0,1.0,-2.5769495964050293,2.57694411277771,5.335656169336289e-06,1.988662600517273,0.8621306419372559,0.8621306419372559,0.0,104.11442565917967,137.0,32291.689453125,-0.0,1434.483642578125,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1529235839844,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355932235717773,1.0,0.0,0.0,3.5344393253326416,3.5344624519348145,8.335551342497638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.4716796875,0.0,1416.5135498046875,1895.4371337890625,0.0,2800.57177734375,0.8803043961524963,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914413213729858,0.2727676033973694,0.2478290200233459,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746529817581177,0.3723415732383728,0.3548362255096435,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598268032073975,0.3535550832748413,0.2490014433860778,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.839202880859375,0.3275163471698761,0.3126221001148224,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327139973640442,0.2147873789072036,0.9785416722297668,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,294.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437938690185,1.0,1.0,0.0,1.0,-2.572509765625,2.57250452041626,5.317643626767676e-06,1.9854145050048828,0.8541178107261658,0.8541178107261658,0.0,118.09359741210938,140.0,30512.04296875,-0.0,1489.9368896484375,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148031830787659,1.0,0.0,0.0,3.492476463317871,3.4924991130828857,8.138798079926346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35302734375,0.0,1372.8851318359375,1895.4371337890625,0.0,2607.494140625,0.8709845542907715,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914413213729858,0.2727676033973694,0.2478290200233459,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746529817581177,0.3723415732383728,0.3548362255096435,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598268032073975,0.3535550832748413,0.2490014433860778,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.839202880859375,0.3275163471698761,0.3126221001148224,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327139973640442,0.2147873789072036,0.9785416722297668,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,294.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437938690185,1.0,1.0,0.0,1.0,-2.572509765625,2.57250452041626,5.317643626767676e-06,1.9854145050048828,0.8541178107261658,0.8541178107261658,0.0,118.09359741210938,140.0,30512.04296875,-0.0,1489.9368896484375,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148031830787659,1.0,0.0,0.0,3.492476463317871,3.4924991130828857,8.138798079926346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.35302734375,0.0,1372.8851318359375,1895.4371337890625,0.0,2607.494140625,0.8709845542907715,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743369340896606,0.2719569802284241,0.2474487721920013,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559486865997314,0.371008813381195,0.3539432883262634,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.842074453830719,0.3523953557014465,0.2484595477581024,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224184513092041,0.326344221830368,0.3118829429149627,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182419896125793,0.2140260934829712,0.9768714308738708,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,294.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975196361542,1.0,1.0,0.0,1.0,-2.567435503005981,2.567430257797241,5.297082225297345e-06,1.9816957712173464,0.8465293049812317,0.8465293049812317,0.0,127.82195281982422,128.0,28744.37109375,-0.0,1525.731201171875,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79338538646698,1.0,0.0,0.0,3.4511256217956543,3.45114803314209,7.947213020997879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.1435546875,0.0,1330.7454833984375,1895.4371337890625,0.0,2411.10986328125,0.8618065118789673,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743369340896606,0.2719569802284241,0.2474487721920013,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559486865997314,0.371008813381195,0.3539432883262634,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.842074453830719,0.3523953557014465,0.2484595477581024,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224184513092041,0.326344221830368,0.3118829429149627,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182419896125793,0.2140260934829712,0.9768714308738708,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,294.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995975196361542,1.0,1.0,0.0,1.0,-2.567435503005981,2.567430257797241,5.297082225297345e-06,1.9816957712173464,0.8465293049812317,0.8465293049812317,0.0,127.82195281982422,128.0,28744.37109375,-0.0,1525.731201171875,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425537109375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79338538646698,1.0,0.0,0.0,3.4511256217956543,3.45114803314209,7.947213020997879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.1435546875,0.0,1330.7454833984375,1895.4371337890625,0.0,2411.10986328125,0.8618065118789673,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.771811842918396,0.2712912559509277,0.2468628585338592,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530468344688416,0.3698167204856872,0.3528355658054352,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393956422805786,0.3513832688331604,0.2477648556232452,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197458982467651,0.3252983391284942,0.3109151422977447,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159010767936707,0.2133839279413223,0.9740817546844482,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,294.41876220703125,297.0461730957031,285.2867431640625,1.0,0.498878538608551,1.0,1.0,0.0,1.0,-2.560053825378418,2.5600485801696777,5.267025699140504e-06,1.9761775732040403,0.8393375873565674,0.8393375873565674,0.0,128.8180389404297,116.0,26980.4921875,-0.0,1520.1370849609375,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707734107971191,1.0,0.0,0.0,3.4106593132019043,3.4106812477111816,7.761934170957829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29931640625,0.0,1290.347412109375,1895.4371337890625,0.0,2207.709228515625,0.8528343439102173,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.771811842918396,0.2712912559509277,0.2468628585338592,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530468344688416,0.3698167204856872,0.3528355658054352,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393956422805786,0.3513832688331604,0.2477648556232452,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197458982467651,0.3252983391284942,0.3109151422977447,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159010767936707,0.2133839279413223,0.9740817546844482,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,294.41876220703125,297.0461730957031,285.2867431640625,1.0,0.498878538608551,1.0,1.0,0.0,1.0,-2.560053825378418,2.5600485801696777,5.267025699140504e-06,1.9761775732040403,0.8393375873565674,0.8393375873565674,0.0,128.8180389404297,116.0,26980.4921875,-0.0,1520.1370849609375,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.53546142578125,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707734107971191,1.0,0.0,0.0,3.4106593132019043,3.4106812477111816,7.761934170957829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.29931640625,0.0,1290.347412109375,1895.4371337890625,0.0,2207.709228515625,0.8528343439102173,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776707410812378,0.2707973122596741,0.2462266385555267,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590816855430603,0.3687826097011566,0.3516618013381958,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452430367469788,0.3505357503890991,0.2470261603593826,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252747654914856,0.3243972063064575,0.3098687529563904,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577394485474,0.2128832787275314,0.9709029197692872,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,294.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146011352539,1.0,1.0,0.0,1.0,-2.551914930343628,2.551909685134888,5.233845513430424e-06,1.9700219631195068,0.8325515389442444,0.8325515389442444,0.0,124.39299011230467,104.0,25235.0625,-0.0,1489.9747314453125,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466496825218201,1.0,0.0,0.0,3.3713083267211914,3.3713300228118896,7.583859655824199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65625,0.0,1251.852783203125,1895.4371337890625,0.0,1996.537109375,0.844119668006897,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776707410812378,0.2707973122596741,0.2462266385555267,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590816855430603,0.3687826097011566,0.3516618013381958,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452430367469788,0.3505357503890991,0.2470261603593826,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252747654914856,0.3243972063064575,0.3098687529563904,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577394485474,0.2128832787275314,0.9709029197692872,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,294.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946146011352539,1.0,1.0,0.0,1.0,-2.551914930343628,2.551909685134888,5.233845513430424e-06,1.9700219631195068,0.8325515389442444,0.8325515389442444,0.0,124.39299011230467,104.0,25235.0625,-0.0,1489.9747314453125,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466496825218201,1.0,0.0,0.0,3.3713083267211914,3.3713300228118896,7.583859655824199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.65625,0.0,1251.852783203125,1895.4371337890625,0.0,1996.537109375,0.844119668006897,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828083038330078,0.2705859243869781,0.2458852380514145,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644852638244629,0.3683001101016998,0.3510504066944122,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504410982131958,0.3501465320587158,0.2466375678777694,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301423788070679,0.3239783644676208,0.3093200325965881,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251362800598145,0.2126689851284027,0.9692314863204956,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,294.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916177093982696,1.0,1.0,0.0,1.0,-2.547635793685913,2.547630548477173,5.216423687670613e-06,1.9667757749557493,0.829742431640625,0.829742431640625,0.0,120.95240783691406,104.0,24022.857421875,-0.0,1469.35205078125,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316399812698364,1.0,0.0,0.0,3.351811170578003,3.351832628250122,7.496394118788885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.7880859375,0.0,1232.99658203125,1895.4371337890625,0.0,1868.830322265625,0.8398401141166687,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895171046257019,0.2704477906227112,0.2456121742725372,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715905547142029,0.3678854703903198,0.3505022525787353,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572850227355957,0.3498277068138122,0.2463008016347885,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.836487352848053,0.3236207067966461,0.308824747800827,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306353449821472,0.2125071436166763,0.9677311182022096,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,294.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882349669933319,1.0,1.0,0.0,1.0,-2.543846368789673,2.5438411235809326,5.2010082072229125e-06,1.9638952016830444,0.8261202573776245,0.8261202573776245,0.0,116.8686981201172,92.0,23628.408203125,-0.0,1446.6495361328125,1.0,283.0389099121094,284.73028564453125,291.5648193359375,293.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,37007.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214322686195374,1.0,0.0,0.0,3.3332295417785645,3.3332507610321045,7.413507319142809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.3505859375,0.0,1215.3582763671875,1895.4371337890625,0.0,1783.822021484375,0.8336974382400513,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058751225471497,0.2697816491127014,0.2447992861270904,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893404006958008,0.3667017519474029,0.3491515815258026,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744545578956604,0.3487991094589233,0.2454178929328918,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.852380633354187,0.3225878179073334,0.3076044023036957,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442230582237244,0.2119778543710708,0.9640299677848816,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,294.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046021938324,1.0,1.0,0.0,1.0,-2.534276008605957,2.534271001815796,5.1621886996144895e-06,1.9566251039505005,0.8177099823951721,0.8177099823951721,0.0,107.76715850830078,80.0,22706.064453125,-0.0,1394.8387451171875,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078413367271423,1.0,0.0,0.0,3.2733819484710693,3.273402690887451,7.149681096052518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0244140625,0.0,1157.995849609375,1895.4371337890625,0.0,1673.1766357421875,0.8189231753349304,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058751225471497,0.2697816491127014,0.2447992861270904,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893404006958008,0.3667017519474029,0.3491515815258026,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744545578956604,0.3487991094589233,0.2454178929328918,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.852380633354187,0.3225878179073334,0.3076044023036957,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442230582237244,0.2119778543710708,0.9640299677848816,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,294.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805046021938324,1.0,1.0,0.0,1.0,-2.534276008605957,2.534271001815796,5.1621886996144895e-06,1.9566251039505005,0.8177099823951721,0.8177099823951721,0.0,107.76715850830078,80.0,22706.064453125,-0.0,1394.8387451171875,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078413367271423,1.0,0.0,0.0,3.2733819484710693,3.273402690887451,7.149681096052518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0244140625,0.0,1157.995849609375,1895.4371337890625,0.0,1673.1766357421875,0.8189231753349304,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.824586808681488,0.2685810327529907,0.243498757481575,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.911891222000122,0.3650007247924804,0.347312331199646,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961101770401001,0.3472264409065246,0.244151696562767,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727489113807678,0.3210809230804443,0.3059365451335907,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.761557400226593,0.211099162697792,0.9587814211845398,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,293.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960787773132,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520670890808105,5.107128799863858e-06,1.946217656135559,0.8069821000099182,0.8069821000099182,0.0,98.0208740234375,68.0,22108.111328125,-0.0,1335.5565185546875,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029237151145935,1.0,0.0,0.0,3.189345121383667,3.1893649101257324,6.787288953091775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8046875,0.0,1079.873046875,1895.4371337890625,0.0,1633.9024658203125,0.7994752526283264,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.824586808681488,0.2685810327529907,0.243498757481575,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.911891222000122,0.3650007247924804,0.347312331199646,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961101770401001,0.3472264409065246,0.244151696562767,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727489113807678,0.3210809230804443,0.3059365451335907,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.761557400226593,0.211099162697792,0.9587814211845398,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,293.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960787773132,1.0,1.0,0.0,1.0,-2.5206761360168457,2.520670890808105,5.107128799863858e-06,1.946217656135559,0.8069821000099182,0.8069821000099182,0.0,98.0208740234375,68.0,22108.111328125,-0.0,1335.5565185546875,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029237151145935,1.0,0.0,0.0,3.189345121383667,3.1893649101257324,6.787288953091775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8046875,0.0,1079.873046875,1895.4371337890625,0.0,1633.9024658203125,0.7994752526283264,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474944829940796,0.2670641839504242,0.2418350279331207,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432580471038818,0.3629581332206726,0.3450773358345032,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254302978515624,0.3453160524368286,0.2425903677940368,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992296457290649,0.3192508816719055,0.3038973212242126,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842833995819092,0.2099511921405792,0.9521023631095886,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,293.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619992077350616,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.03845058119623e-06,1.933108925819397,0.7944956421852112,0.7944956421852112,0.0,87.84172821044922,56.0,21492.0546875,-0.0,1270.8282470703125,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981452107429504,1.0,0.0,0.0,3.08835244178772,3.0883712768554688,6.364246587509115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63427734375,0.0,990.7333374023438,1895.4371337890625,0.0,1596.146484375,0.7762349843978882,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474944829940796,0.2670641839504242,0.2418350279331207,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432580471038818,0.3629581332206726,0.3450773358345032,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254302978515624,0.3453160524368286,0.2425903677940368,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992296457290649,0.3192508816719055,0.3038973212242126,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842833995819092,0.2099511921405792,0.9521023631095886,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,293.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619992077350616,1.0,1.0,0.0,1.0,-2.503643274307251,2.50363826751709,5.03845058119623e-06,1.933108925819397,0.7944956421852112,0.7944956421852112,0.0,87.84172821044922,56.0,21492.0546875,-0.0,1270.8282470703125,1.0,283.1499938964844,284.8131408691406,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.65234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981452107429504,1.0,0.0,0.0,3.08835244178772,3.0883712768554688,6.364246587509115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.63427734375,0.0,990.7333374023438,1895.4371337890625,0.0,1596.146484375,0.7762349843978882,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799529075622559,0.2654361724853515,0.2400227189064026,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806113839149476,0.3607663214206695,0.3426511287689209,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654169678688048,0.3432707786560058,0.2408970594406128,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384375810623168,0.3172723352909088,0.3016702830791473,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086628824472427,0.9446017742156982,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,293.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.4848248958587646,4.963063020113623e-06,1.918587684631348,0.7804501056671143,0.7804501056671143,0.0,77.25435638427734,59.0,20862.3203125,-0.0,1203.0921630859375,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908402442932129,1.0,0.0,0.0,2.9734723567962646,2.9734902381896973,5.899580628465628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8212890625,0.0,895.65380859375,1895.4371337890625,0.0,1539.2294921875,0.7499416470527649,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799529075622559,0.2654361724853515,0.2400227189064026,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806113839149476,0.3607663214206695,0.3426511287689209,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654169678688048,0.3432707786560058,0.2408970594406128,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384375810623168,0.3172723352909088,0.3016702830791473,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086628824472427,0.9446017742156982,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,293.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516157805919647,1.0,1.0,0.0,1.0,-2.484829902648926,2.4848248958587646,4.963063020113623e-06,1.918587684631348,0.7804501056671143,0.7804501056671143,0.0,77.25435638427734,59.0,20862.3203125,-0.0,1203.0921630859375,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908402442932129,1.0,0.0,0.0,2.9734723567962646,2.9734902381896973,5.899580628465628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.8212890625,0.0,895.65380859375,1895.4371337890625,0.0,1539.2294921875,0.7499416470527649,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919105529785156,0.2646067142486572,0.2391716390848159,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914979934692384,0.3596443831920624,0.3414842784404754,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777686595916748,0.3422262668609619,0.2400878518819809,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524389505386353,0.3162552714347839,0.3006019592285156,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250144720077515,0.2079898566007614,0.9410662055015564,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,293.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482272863388061,1.0,1.0,0.0,1.0,-2.475900173187256,2.4758951663970947,4.9274249249720015e-06,1.911664128303528,0.7729254961013794,0.7729254961013794,0.0,73.95912170410156,59.0,20533.734375,-0.0,1178.5865478515625,1.0,283.1499938964844,284.8382873535156,291.2733154296875,292.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862303018569946,1.0,0.0,0.0,2.90435528755188,2.9043726921081543,5.628502321997075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.95556640625,0.0,840.8565063476562,1895.4371337890625,0.0,1503.82568359375,0.7368375062942505,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995152115821838,0.2637637853622436,0.2383564561605453,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.997694969177246,0.3585069179534912,0.3403514325618744,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849266409873962,0.3411671817302704,0.2393050491809845,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608426094055176,0.3152209222316742,0.2995658814907074,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.831322968006134,0.2072978615760803,0.9376744031906128,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,293.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455558657646179,1.0,1.0,0.0,1.0,-2.4672954082489014,2.46729063987732,4.893233835900901e-06,1.9050060510635376,0.7650375962257385,0.7650375962257385,0.0,71.85040283203125,77.0,20237.849609375,-0.0,1159.6180419921875,1.0,283.1499938964844,284.8475646972656,291.234375,292.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811825633049011,1.0,0.0,0.0,2.846890687942505,2.846907615661621,5.407978278526571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.9150390625,0.0,798.4302978515625,1895.4371337890625,0.0,1465.5321044921875,0.7211288809776306,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797875046730042,0.2620310187339782,0.2369707226753235,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804931282997132,0.3561889231204986,0.3383432030677795,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653691053390504,0.3390060365200043,0.2379303723573684,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381312131881714,0.3131028413772583,0.297745943069458,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146066665649414,0.2058559954166412,0.9320576786994934,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,293.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935992240906,1.0,1.0,0.0,1.0,-2.452632188796997,2.452627420425415,4.8351885197917e-06,1.893626928329468,0.7484869956970215,0.7484869956970215,0.0,75.31919860839844,95.0,19628.0390625,-0.0,1157.094482421875,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701167821884155,1.0,0.0,0.0,2.7105929851531982,2.710608720779419,4.902549903817999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5908203125,0.0,702.1580810546875,1895.4371337890625,0.0,1383.3760986328125,0.6902745366096497,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797875046730042,0.2620310187339782,0.2369707226753235,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804931282997132,0.3561889231204986,0.3383432030677795,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653691053390504,0.3390060365200043,0.2379303723573684,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381312131881714,0.3131028413772583,0.297745943069458,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146066665649414,0.2058559954166412,0.9320576786994934,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,293.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935992240906,1.0,1.0,0.0,1.0,-2.452632188796997,2.452627420425415,4.8351885197917e-06,1.893626928329468,0.7484869956970215,0.7484869956970215,0.0,75.31919860839844,95.0,19628.0390625,-0.0,1157.094482421875,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.53057861328125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701167821884155,1.0,0.0,0.0,2.7105929851531982,2.710608720779419,4.902549903817999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.5908203125,0.0,702.1580810546875,1895.4371337890625,0.0,1383.3760986328125,0.6902745366096497,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790674209595,0.2602263391017914,0.2357299476861953,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392595291137696,0.3538114428520202,0.3364986777305603,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216026663780212,0.3367831408977508,0.2366751879453659,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955195546150208,0.3109151124954223,0.2960804998874664,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809213399887085,0.2043287009000778,0.9271085858345032,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,293.5517578125,297.05596923828125,285.6635131835937,1.0,0.452010840177536,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783410531672416e-06,1.883424162864685,0.7310170531272888,0.7310170531272888,0.0,84.4569320678711,113.0,19033.73046875,-0.0,1179.877685546875,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658409595489502,1.0,0.0,0.0,2.566644191741944,2.566658735275269,4.39566633758659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77734375,0.0,609.4533081054688,1895.4371337890625,0.0,1299.270751953125,0.6578658819198608,1.0,0.0,3.0,1.0,0.0
