time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790674209595,0.2602263391017914,0.2357299476861953,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392595291137696,0.3538114428520202,0.3364986777305603,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216026663780212,0.3367831408977508,0.2366751879453659,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955195546150208,0.3109151124954223,0.2960804998874664,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809213399887085,0.2043287009000778,0.9271085858345032,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,293.5517578125,297.05596923828125,285.6635131835937,1.0,0.452010840177536,1.0,1.0,0.0,1.0,-2.439470052719116,2.439465284347534,4.783410531672416e-06,1.883424162864685,0.7310170531272888,0.7310170531272888,0.0,84.4569320678711,113.0,19033.73046875,-0.0,1179.877685546875,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658409595489502,1.0,0.0,0.0,2.566644191741944,2.566658735275269,4.39566633758659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77734375,0.0,609.4533081054688,1895.4371337890625,0.0,1299.270751953125,0.6578658819198608,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101592659950256,0.2583766579627991,0.2345703840255737,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943628072738647,0.3513966798782348,0.3347481489181518,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795804381370544,0.3345220983028412,0.2354885935783386,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565512299537659,0.3086790144443512,0.2944988012313843,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431131362915,0.202735036611557,0.9224769473075868,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,293.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069356918335,1.0,1.0,0.0,1.0,-2.4270830154418945,2.4270782470703125,4.734937647299375e-06,1.8738181591033936,0.7127811908721924,0.7127811908721924,0.0,97.0373077392578,131.0,18491.171875,-0.0,1217.539794921875,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466830372810364,1.0,0.0,0.0,2.417118787765503,2.4171321392059326,3.898426825799106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31103515625,0.0,522.3836669921875,1895.4371337890625,0.0,1218.094970703125,0.6243929266929626,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101592659950256,0.2583766579627991,0.2345703840255737,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943628072738647,0.3513966798782348,0.3347481489181518,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795804381370544,0.3345220983028412,0.2354885935783386,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565512299537659,0.3086790144443512,0.2944988012313843,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431131362915,0.202735036611557,0.9224769473075868,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,293.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599069356918335,1.0,1.0,0.0,1.0,-2.4270830154418945,2.4270782470703125,4.734937647299375e-06,1.8738181591033936,0.7127811908721924,0.7127811908721924,0.0,97.0373077392578,131.0,18491.171875,-0.0,1217.539794921875,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.3425598144531,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466830372810364,1.0,0.0,0.0,2.417118787765503,2.4171321392059326,3.898426825799106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.31103515625,0.0,522.3836669921875,1895.4371337890625,0.0,1218.094970703125,0.6243929266929626,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775024175643921,0.2565045654773712,0.2334664314985275,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.858582615852356,0.3489633202552795,0.333060622215271,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452139496803284,0.3322426080703735,0.2343484461307525,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243764638900757,0.3064133524894714,0.2929697334766388,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010949999094009,0.918018102645874,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,293.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467915058136,1.0,1.0,0.0,1.0,-2.415165424346924,2.415160894393921,4.688538410846377e-06,1.86457359790802,0.6938513517379761,0.6938513517379761,0.0,111.79012298583984,119.0,17938.57421875,-0.0,1264.2947998046875,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352646350860596,1.0,0.0,0.0,2.263805866241455,2.2638180255889893,3.419571896756679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39453125,0.0,442.3348083496094,1895.4371337890625,0.0,1142.1676025390625,0.5902917385101318,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775024175643921,0.2565045654773712,0.2334664314985275,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.858582615852356,0.3489633202552795,0.333060622215271,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452139496803284,0.3322426080703735,0.2343484461307525,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243764638900757,0.3064133524894714,0.2929697334766388,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010949999094009,0.918018102645874,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,293.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467915058136,1.0,1.0,0.0,1.0,-2.415165424346924,2.415160894393921,4.688538410846377e-06,1.86457359790802,0.6938513517379761,0.6938513517379761,0.0,111.79012298583984,119.0,17938.57421875,-0.0,1264.2947998046875,1.0,283.1499938964844,285.0378723144531,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352646350860596,1.0,0.0,0.0,2.263805866241455,2.2638180255889893,3.419571896756679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39453125,0.0,442.3348083496094,1895.4371337890625,0.0,1142.1676025390625,0.5902917385101318,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700712084770203,0.2555738985538482,0.2327706813812255,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506771922111511,0.3477489352226257,0.3320653140544891,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376802206039429,0.3311067521572113,0.23366679251194,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170324563980103,0.3052786588668823,0.2920499145984649,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134509682655334,0.2002673745155334,0.9150269627571106,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,293.36236572265625,297.0462341308594,285.755859375,1.0,0.4704456329345703,1.0,1.0,0.0,1.0,-2.4076201915740967,2.407615423202514,4.659367732529063e-06,1.858765721321106,0.6841853260993958,0.6841853260993958,0.0,115.36856842041016,119.0,17633.9921875,-0.0,1270.0067138671875,1.0,283.1499938964844,285.07635498046875,290.9849548339844,292.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,29633.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295583844184875,1.0,0.0,0.0,2.1796092987060547,2.179620742797852,3.1699372016191774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.900390625,0.0,401.517578125,1895.4371337890625,0.0,1105.426025390625,0.5742175579071045,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667682766914368,0.2546714544296264,0.2320074141025543,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471907377243042,0.3465534746646881,0.330992043018341,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343579173088074,0.3299928605556488,0.2329294830560684,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136584758758545,0.3041605949401855,0.2910493314266205,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.710276186466217,0.1994545608758926,0.9116363525390624,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,293.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701158404350281,1.0,1.0,0.0,1.0,-2.3992536067962646,2.3992490768432617,4.627056114259176e-06,1.85228431224823,0.6743119359016418,0.6743119359016418,0.0,116.58661651611328,107.0,17355.396484375,-0.0,1265.0472412109375,1.0,283.1499938964844,285.1099853515625,290.9648742675781,292.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29280.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238232254981995,1.0,0.0,0.0,2.108555316925049,2.1085662841796875,2.966629892853234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.49169921875,0.0,370.2060852050781,1895.4371337890625,0.0,1069.3323974609375,0.5559998154640198,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672917246818542,0.2529665827751159,0.2303990125656128,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.847775399684906,0.3442367613315582,0.3287342488765716,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349621295928955,0.3278479278087616,0.231378749012947,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141013383865356,0.3019920289516449,0.2889310717582702,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104964852333069,0.1978946924209594,0.904289484024048,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,293.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661963880062103,1.0,1.0,0.0,1.0,-2.381375789642334,2.381371259689331,4.558370164886583e-06,1.83841609954834,0.6542529463768005,0.6542529463768005,0.0,114.62037658691406,95.0,16748.5546875,-0.0,1235.988525390625,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118468642234802,1.0,0.0,0.0,1.9531872272491453,1.953197240829468,2.5455469199187064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40380859375,0.0,306.4310607910156,1895.4371337890625,0.0,996.7461547851562,0.5219441056251526,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672917246818542,0.2529665827751159,0.2303990125656128,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.847775399684906,0.3442367613315582,0.3287342488765716,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349621295928955,0.3278479278087616,0.231378749012947,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141013383865356,0.3019920289516449,0.2889310717582702,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104964852333069,0.1978946924209594,0.904289484024048,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,293.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661963880062103,1.0,1.0,0.0,1.0,-2.381375789642334,2.381371259689331,4.558370164886583e-06,1.83841609954834,0.6542529463768005,0.6542529463768005,0.0,114.62037658691406,95.0,16748.5546875,-0.0,1235.988525390625,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.1098937988281,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118468642234802,1.0,0.0,0.0,1.9531872272491453,1.953197240829468,2.5455469199187064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.40380859375,0.0,306.4310607910156,1895.4371337890625,0.0,996.7461547851562,0.5219441056251526,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746846675872803,0.2513964474201202,0.2287652492523193,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556382060050964,0.3420283794403076,0.326422244310379,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425385355949402,0.325820654630661,0.2297949343919754,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213452100753784,0.2999228835105896,0.2867504060268402,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962955474854,0.1964353322982788,0.8966494798660278,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,293.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711793422699,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629307746887207,4.488053491513711e-06,1.824095368385315,0.6337943077087402,0.6337943077087402,0.0,108.74137878417967,83.0,16124.50390625,-0.0,1190.912109375,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990777015686035,1.0,0.0,0.0,1.799663782119751,1.7996728420257568,2.161106351650233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.718994140625,0.0,251.09390258789065,1895.4371337890625,0.0,923.67724609375,0.4885601997375488,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746846675872803,0.2513964474201202,0.2287652492523193,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556382060050964,0.3420283794403076,0.326422244310379,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425385355949402,0.325820654630661,0.2297949343919754,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213452100753784,0.2999228835105896,0.2867504060268402,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962955474854,0.1964353322982788,0.8966494798660278,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,293.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711793422699,1.0,1.0,0.0,1.0,-2.362935304641724,2.3629307746887207,4.488053491513711e-06,1.824095368385315,0.6337943077087402,0.6337943077087402,0.0,108.74137878417967,83.0,16124.50390625,-0.0,1190.912109375,1.0,283.1499938964844,285.2804260253906,290.8897705078125,292.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,27000.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990777015686035,1.0,0.0,0.0,1.799663782119751,1.7996728420257568,2.161106351650233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.718994140625,0.0,251.09390258789065,1895.4371337890625,0.0,923.67724609375,0.4885601997375488,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878273725509644,0.2499531805515289,0.2271587699651718,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.869719386100769,0.3399295508861542,0.3241204023361206,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560607433319092,0.323910117149353,0.2282239645719528,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953852653503,0.297953724861145,0.2845711410045624,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277197241783142,0.1950772255659103,0.8890238404273987,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,293.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344573974609375,2.344569683074951,4.418588105181698e-06,1.809825539588928,0.6130525469779968,0.6130525469779968,0.0,100.51365661621094,71.0,15485.634765625,-0.0,1137.1900634765625,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854942798614502,1.0,0.0,0.0,1.649888038635254,1.649896264076233,1.8163618165090162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.755615234375,0.0,203.9340667724609,1895.4371337890625,0.0,851.2215576171875,0.4562577605247497,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878273725509644,0.2499531805515289,0.2271587699651718,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.869719386100769,0.3399295508861542,0.3241204023361206,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560607433319092,0.323910117149353,0.2282239645719528,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953852653503,0.297953724861145,0.2845711410045624,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277197241783142,0.1950772255659103,0.8890238404273987,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,293.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344573974609375,2.344569683074951,4.418588105181698e-06,1.809825539588928,0.6130525469779968,0.6130525469779968,0.0,100.51365661621094,71.0,15485.634765625,-0.0,1137.1900634765625,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854942798614502,1.0,0.0,0.0,1.649888038635254,1.649896264076233,1.8163618165090162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.755615234375,0.0,203.9340667724609,1895.4371337890625,0.0,851.2215576171875,0.4562577605247497,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067885041236877,0.2486272603273391,0.2256062626838684,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904411196708679,0.3379371762275696,0.3218634724617004,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.876115620136261,0.3221118450164795,0.2266904860734939,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522682189941406,0.2960806787014007,0.2824273407459259,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849241256714,0.1938148438930511,0.8815682530403137,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,293.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.3266234397888184,2.3266191482543945,4.3512113734323066e-06,1.795866847038269,0.5921399593353271,0.5921399593353271,0.0,90.88557434082033,59.0,14833.541015625,-0.0,1079.15185546875,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711731910705566,1.0,0.0,0.0,1.5055885314941406,1.5055959224700928,1.5125370111945813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.645263671875,0.0,164.40516662597656,1895.4371337890625,0.0,780.6666259765625,0.4253890812397003,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067885041236877,0.2486272603273391,0.2256062626838684,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904411196708679,0.3379371762275696,0.3218634724617004,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.876115620136261,0.3221118450164795,0.2266904860734939,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522682189941406,0.2960806787014007,0.2824273407459259,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849241256714,0.1938148438930511,0.8815682530403137,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,293.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108625888824,1.0,1.0,0.0,1.0,-2.3266234397888184,2.3266191482543945,4.3512113734323066e-06,1.795866847038269,0.5921399593353271,0.5921399593353271,0.0,90.88557434082033,59.0,14833.541015625,-0.0,1079.15185546875,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711731910705566,1.0,0.0,0.0,1.5055885314941406,1.5055959224700928,1.5125370111945813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.645263671875,0.0,164.40516662597656,1895.4371337890625,0.0,780.6666259765625,0.4253890812397003,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181434273719788,0.2480067908763885,0.224852904677391,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.903682291507721,0.3369806706905365,0.3207563757896423,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890827894210815,0.3212543427944183,0.2259407043457031,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642827272415161,0.2951795756816864,0.2813732326030731,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532615661621094,0.1932178735733032,0.877924919128418,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,292.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358460307121277,1.0,1.0,0.0,1.0,-2.317844867706299,2.317840337753296,4.3184536480112e-06,1.7890374660491943,0.581712543964386,0.581712543964386,0.0,85.73555755615234,59.0,14496.9775390625,-0.0,1049.33447265625,1.0,283.1499938964844,285.5516662597656,290.815185546875,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,23689.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637399554252625,1.0,0.0,0.0,1.4300273656845093,1.4300342798233032,1.3645269802964324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.173095703125,0.0,145.44589233398438,1895.4371337890625,0.0,746.2936401367188,0.4117177724838257,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309527635574341,0.2474228739738464,0.2241261750459671,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205408692359924,0.3360586166381836,0.3196749091148376,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044514298439026,0.3204332888126373,0.2252113968133926,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787625432014465,0.2943090796470642,0.2803411483764648,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654819488525391,0.192648246884346,0.8743714094161987,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,292.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305355846881866,1.0,1.0,0.0,1.0,-2.309287548065185,2.3092832565307617,4.28664316132199e-06,1.78237783908844,0.5712569952011108,0.5712569952011108,0.0,80.4193115234375,47.0,14211.306640625,-0.0,1019.312255859375,1.0,283.1499938964844,285.6111755371094,290.8037414550781,291.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,23238.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562697052955627,1.0,0.0,0.0,1.3684077262878418,1.368414282798767,1.249465952923856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.8037109375,0.0,131.7813720703125,1895.4371337890625,0.0,713.2327270507812,0.3962475061416626,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652529716491699,0.246359720826149,0.2227507531642913,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647853970527648,0.334315538406372,0.3175899088382721,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488338232040404,0.3188970386981964,0.2238137423992157,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183375239372252,0.2926575839519501,0.2783444225788116,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811233520508,0.1915885657072067,0.8675450086593628,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,292.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769429206848,1.0,1.0,0.0,1.0,-2.2928524017333984,2.2928481101989746,4.225887096254155e-06,1.7695821523666382,0.5505676865577698,0.5505676865577698,0.0,69.43074798583984,35.0,13592.6767578125,-0.0,959.2108764648438,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412594676017761,1.0,0.0,0.0,1.2398085594177246,1.2398144006729126,1.0256582072543097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.15185546875,0.0,105.24886322021484,1895.4371337890625,0.0,651.09765625,0.3690612316131592,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652529716491699,0.246359720826149,0.2227507531642913,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647853970527648,0.334315538406372,0.3175899088382721,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488338232040404,0.3188970386981964,0.2238137423992157,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183375239372252,0.2926575839519501,0.2783444225788116,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811233520508,0.1915885657072067,0.8675450086593628,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,292.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769429206848,1.0,1.0,0.0,1.0,-2.2928524017333984,2.2928481101989746,4.225887096254155e-06,1.7695821523666382,0.5505676865577698,0.5505676865577698,0.0,69.43074798583984,35.0,13592.6767578125,-0.0,959.2108764648438,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412594676017761,1.0,0.0,0.0,1.2398085594177246,1.2398144006729126,1.0256582072543097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.15185546875,0.0,105.24886322021484,1895.4371337890625,0.0,651.09765625,0.3690612316131592,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116689562797546,0.2453953176736831,0.2215264439582824,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328904211521148,0.3075875341892242,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262904167176,0.3174636662006378,0.2225358188152313,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708237051963806,0.291090577840805,0.2764915227890014,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180167198181,0.1906034648418426,0.8613516688346863,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,292.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071283340454,1.0,1.0,0.0,1.0,-2.268138647079468,2.268134593963623,4.135958988626953e-06,1.750667929649353,0.5301096439361572,0.5301096439361572,0.0,59.340816497802734,53.0,12942.1953125,-0.0,895.2691040039062,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262431502342224,1.0,0.0,0.0,1.1203619241714478,1.120367169380188,8.37548768117813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.013916015625,0.0,83.87300872802734,1895.4371337890625,0.0,594.341552734375,0.346885621547699,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116689562797546,0.2453953176736831,0.2215264439582824,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328904211521148,0.3075875341892242,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262904167176,0.3174636662006378,0.2225358188152313,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708237051963806,0.291090577840805,0.2764915227890014,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180167198181,0.1906034648418426,0.8613516688346863,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,292.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071283340454,1.0,1.0,0.0,1.0,-2.268138647079468,2.268134593963623,4.135958988626953e-06,1.750667929649353,0.5301096439361572,0.5301096439361572,0.0,59.340816497802734,53.0,12942.1953125,-0.0,895.2691040039062,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262431502342224,1.0,0.0,0.0,1.1203619241714478,1.120367169380188,8.37548768117813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.013916015625,0.0,83.87300872802734,1895.4371337890625,0.0,594.341552734375,0.346885621547699,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157257080078124,0.2443992048501968,0.2206114828586578,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332286477088928,0.3027389645576477,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977842569351196,0.316029280424118,0.2215147763490677,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974044680595398,0.2895155549049377,0.2749756276607513,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409323692321777,0.1896451413631439,0.8568521738052368,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,292.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735932826996,1.0,1.0,0.0,1.0,-2.252780675888061,2.252776622772217,4.079414338775678e-06,1.7382338047027588,0.5093755722045898,0.5093755722045898,0.0,58.07411193847656,71.0,12383.572265625,-0.0,875.3906860351562,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115787982940674,1.0,0.0,0.0,1.026898980140686,1.0269038677215576,7.036373261826159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.898681640625,0.0,70.29627990722656,1895.4371337890625,0.0,543.7469482421875,0.32952481508255,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157257080078124,0.2443992048501968,0.2206114828586578,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332286477088928,0.3027389645576477,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977842569351196,0.316029280424118,0.2215147763490677,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.974044680595398,0.2895155549049377,0.2749756276607513,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409323692321777,0.1896451413631439,0.8568521738052368,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,292.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735932826996,1.0,1.0,0.0,1.0,-2.252780675888061,2.252776622772217,4.079414338775678e-06,1.7382338047027588,0.5093755722045898,0.5093755722045898,0.0,58.07411193847656,71.0,12383.572265625,-0.0,875.3906860351562,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115787982940674,1.0,0.0,0.0,1.026898980140686,1.0269038677215576,7.036373261826159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.898681640625,0.0,70.29627990722656,1895.4371337890625,0.0,543.7469482421875,0.32952481508255,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913456201553345,0.2433996349573135,0.2198622375726699,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918062686920166,0.3314152061939239,0.3148693740367889,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.97710782289505,0.3145826160907745,0.2206226736307144,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483864903450012,0.2879504263401031,0.2736530900001526,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210344910621643,0.1886939704418182,0.8533454537391663,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,292.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103068709373474,1.0,1.0,0.0,1.0,-2.26001501083374,2.2600109577178955,4.105931566300569e-06,1.744052529335022,0.4889264702796936,0.4889264702796936,0.0,62.12699890136719,89.0,11923.01953125,-0.0,897.853515625,1.0,283.1499938964844,286.12841796875,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978544414043426,1.0,0.0,0.0,0.9457813501358032,0.9457860589027404,5.968634297914832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.39990234375,0.0,60.13386154174805,1895.4371337890625,0.0,500.3847351074219,0.3155058026313782,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913456201553345,0.2433996349573135,0.2198622375726699,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918062686920166,0.3314152061939239,0.3148693740367889,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.97710782289505,0.3145826160907745,0.2206226736307144,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483864903450012,0.2879504263401031,0.2736530900001526,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210344910621643,0.1886939704418182,0.8533454537391663,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,292.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103068709373474,1.0,1.0,0.0,1.0,-2.26001501083374,2.2600109577178955,4.105931566300569e-06,1.744052529335022,0.4889264702796936,0.4889264702796936,0.0,62.12699890136719,89.0,11923.01953125,-0.0,897.853515625,1.0,283.1499938964844,286.12841796875,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978544414043426,1.0,0.0,0.0,0.9457813501358032,0.9457860589027404,5.968634297914832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.39990234375,0.0,60.13386154174805,1895.4371337890625,0.0,500.3847351074219,0.3155058026313782,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658137917518616,0.2428571730852127,0.2195895910263061,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661349654197692,0.330058753490448,0.3137748539447784,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489203095436096,0.3138328492641449,0.2202628552913665,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173603653907776,0.2871325314044952,0.2731035649776459,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.798092782497406,0.1881652176380157,0.8520506024360657,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,292.6084289550781,297.0567321777344,286.5706787109375,1.0,0.413925439119339,1.0,1.0,0.0,1.0,-2.255293369293213,2.255289316177368,4.088617515662918e-06,1.740256667137146,0.4786788523197174,0.4786788523197174,0.0,67.19355773925781,89.0,11672.041015625,-0.0,912.86376953125,1.0,283.1499938964844,286.18756103515625,290.739990234375,291.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,19493.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915435910224914,1.0,0.0,0.0,0.908499002456665,0.908503532409668,5.507345690602961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.042236328125,0.0,55.9102897644043,1895.4371337890625,0.0,481.6531982421875,0.309389054775238,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426960706710815,0.2422856241464615,0.2193157821893692,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366937279701232,0.3288540244102478,0.3128091394901275,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189004898071288,0.3130587041378021,0.2199080884456634,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903425335884094,0.2862913906574249,0.2725591957569122,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756080627441406,0.1876088827848434,0.8507447242736816,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,292.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182158410549164,1.0,1.0,0.0,1.0,-2.251155376434326,2.251151323318481,4.073642685398227e-06,1.737026572227478,0.4684032201766968,0.4684032201766968,0.0,73.0472412109375,107.0,11424.49609375,-0.0,931.2359008789062,1.0,283.1499938964844,286.2440795898437,290.73455810546875,291.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,19379.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852226674556732,1.0,0.0,0.0,0.8728362917900085,0.8728407621383667,5.083456144916455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.578857421875,0.0,52.10966110229492,1895.4371337890625,0.0,463.6126708984375,0.3037281036376953,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027507662773132,0.2410726249217987,0.2187678962945938,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851386308670044,0.3266957402229309,0.3112525939941406,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709580898284912,0.311448335647583,0.2192052602767944,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458696603775024,0.2845469713211059,0.2714807689189911,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379617094993591,0.1864265650510788,0.8481392860412598,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,292.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282485246658325,1.0,1.0,0.0,1.0,-2.2433581352233887,2.243354082107544,4.045507466798881e-06,1.7309420108795166,0.4478224217891693,0.4478224217891693,0.0,86.62564086914062,110.0,10934.9833984375,-0.0,975.4036865234376,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716723263263702,1.0,0.0,0.0,0.8059437870979309,0.8059480786323547,4.3341401578800294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.4306640625,0.0,45.54443359375,1895.4371337890625,0.0,427.2298278808594,0.2935463786125183,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027507662773132,0.2410726249217987,0.2187678962945938,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851386308670044,0.3266957402229309,0.3112525939941406,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709580898284912,0.311448335647583,0.2192052602767944,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458696603775024,0.2845469713211059,0.2714807689189911,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379617094993591,0.1864265650510788,0.8481392860412598,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,292.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282485246658325,1.0,1.0,0.0,1.0,-2.2433581352233887,2.243354082107544,4.045507466798881e-06,1.7309420108795166,0.4478224217891693,0.4478224217891693,0.0,86.62564086914062,110.0,10934.9833984375,-0.0,975.4036865234376,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716723263263702,1.0,0.0,0.0,0.8059437870979309,0.8059480786323547,4.3341401578800294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.4306640625,0.0,45.54443359375,1895.4371337890625,0.0,427.2298278808594,0.2935463786125183,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780112624168396,0.2398105710744857,0.2180296182632446,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579506874084473,0.3246937990188598,0.309745043516159,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451220393180847,0.3097909986972809,0.218357965350151,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216658234596252,0.2827483117580414,0.2702018618583679,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170873284339905,0.1851836144924163,0.8445483446121216,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,292.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346273839473724,1.0,1.0,0.0,1.0,-2.233795166015625,2.2337911128997803,4.011200871900655e-06,1.72351336479187,0.4271870255470276,0.4271870255470276,0.0,96.6085205078125,98.0,10446.4150390625,-0.0,1003.760009765625,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567040205001831,1.0,0.0,0.0,0.7442240715026855,0.7442282438278198,3.6957356286393406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.147705078125,0.0,40.073280334472656,1895.4371337890625,0.0,390.3772888183594,0.2845972776412964,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780112624168396,0.2398105710744857,0.2180296182632446,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579506874084473,0.3246937990188598,0.309745043516159,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451220393180847,0.3097909986972809,0.218357965350151,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216658234596252,0.2827483117580414,0.2702018618583679,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170873284339905,0.1851836144924163,0.8445483446121216,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,292.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346273839473724,1.0,1.0,0.0,1.0,-2.233795166015625,2.2337911128997803,4.011200871900655e-06,1.72351336479187,0.4271870255470276,0.4271870255470276,0.0,96.6085205078125,98.0,10446.4150390625,-0.0,1003.760009765625,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567040205001831,1.0,0.0,0.0,0.7442240715026855,0.7442282438278198,3.6957356286393406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.147705078125,0.0,40.073280334472656,1895.4371337890625,0.0,390.3772888183594,0.2845972776412964,1.0,0.0,3.0,1.0,0.0
