time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720596194267273,0.2385853677988052,0.2170018255710601,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514043092727661,0.3227944076061249,0.3080216944217682,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390227556228638,0.3081597685813904,0.2172802537679672,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155028223991394,0.2809586226940155,0.2685980200767517,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.711435079574585,0.1839444637298584,0.8393968939781189,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,292.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612292289734,1.0,1.0,0.0,1.0,-2.2210845947265625,2.2210805416107178,3.965844371123239e-06,1.7136404514312744,0.406630128622055,0.406630128622055,0.0,98.56051635742188,86.0,9977.37890625,-0.0,998.2362670898438,1.0,283.1499938964844,286.572998046875,290.6819152832031,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406447112560272,1.0,0.0,0.0,0.6873208284378052,0.6873248815536499,3.152190686250833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.7001953125,0.0,35.46982955932617,1895.4371337890625,0.0,354.2940673828125,0.2766487896442413,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720596194267273,0.2385853677988052,0.2170018255710601,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514043092727661,0.3227944076061249,0.3080216944217682,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390227556228638,0.3081597685813904,0.2172802537679672,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155028223991394,0.2809586226940155,0.2685980200767517,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.711435079574585,0.1839444637298584,0.8393968939781189,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,292.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612292289734,1.0,1.0,0.0,1.0,-2.2210845947265625,2.2210805416107178,3.965844371123239e-06,1.7136404514312744,0.406630128622055,0.406630128622055,0.0,98.56051635742188,86.0,9977.37890625,-0.0,998.2362670898438,1.0,283.1499938964844,286.572998046875,290.6819152832031,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406447112560272,1.0,0.0,0.0,0.6873208284378052,0.6873248815536499,3.152190686250833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.7001953125,0.0,35.46982955932617,1895.4371337890625,0.0,354.2940673828125,0.2766487896442413,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767208814620972,0.237496793270111,0.2158859670162201,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561407327651978,0.321037620306015,0.3062195777893066,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437011241912842,0.3066498637199402,0.2161231487989425,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197535276412964,0.2792629301548004,0.2668613791465759,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152120471000671,0.1827880889177322,0.8335651159286499,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,292.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176399707794,1.0,1.0,0.0,1.0,-2.207099437713623,2.2070956230163574,3.916207333531929e-06,1.702747464179993,0.3863112926483154,0.3863112926483154,0.0,95.19762420654295,74.0,9521.6953125,-0.0,971.4866943359376,1.0,283.1499938964844,286.6820983886719,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242226779460907,1.0,0.0,0.0,0.6352531313896179,0.6352570652961731,2.6926944229899163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.546142578125,0.0,31.58716583251953,1895.4371337890625,0.0,320.5930480957031,0.2695612609386444,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767208814620972,0.237496793270111,0.2158859670162201,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561407327651978,0.321037620306015,0.3062195777893066,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437011241912842,0.3066498637199402,0.2161231487989425,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197535276412964,0.2792629301548004,0.2668613791465759,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152120471000671,0.1827880889177322,0.8335651159286499,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,292.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176399707794,1.0,1.0,0.0,1.0,-2.207099437713623,2.2070956230163574,3.916207333531929e-06,1.702747464179993,0.3863112926483154,0.3863112926483154,0.0,95.19762420654295,74.0,9521.6953125,-0.0,971.4866943359376,1.0,283.1499938964844,286.6820983886719,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242226779460907,1.0,0.0,0.0,0.6352531313896179,0.6352570652961731,2.6926944229899163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.546142578125,0.0,31.58716583251953,1895.4371337890625,0.0,320.5930480957031,0.2695612609386444,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.782005250453949,0.2369935363531112,0.2153204530477523,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616618514060974,0.3202000558376312,0.3053104281425476,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.849056601524353,0.3059321343898773,0.2155355215072631,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246806859970093,0.2784455418586731,0.265973299741745,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195628881454468,0.1822403073310852,0.8305496573448181,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,292.238037109375,297.056640625,287.0442810058594,1.0,0.4260470867156982,1.0,1.0,0.0,1.0,-2.1999337673187256,2.199929714202881,3.890899733960396e-06,1.6971639394760132,0.3762036561965942,0.3762036561965942,0.0,92.21613311767578,74.0,9295.744140625,-0.0,953.1849365234376,1.0,283.1499938964844,286.735595703125,290.66162109375,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18786.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160930514335632,1.0,0.0,0.0,0.610750675201416,0.6107545495033264,2.4889796890192883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.429931640625,0.0,29.85623359680176,1895.4371337890625,0.0,304.9451599121094,0.2663209438323974,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890613675117493,0.2365104407072067,0.2147523313760757,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691216111183167,0.31938236951828,0.3043983280658722,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562790751457214,0.3052329123020172,0.214944526553154,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312424421310425,0.2776435911655426,0.2650773525238037,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252534627914429,0.1817092001438141,0.8275012969970703,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,292.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221723079681396,1.0,1.0,0.0,1.0,-2.1927082538604736,2.192704439163208,3.865469352604123e-06,1.691533088684082,0.3661301434040069,0.3661301434040069,0.0,88.63005065917969,62.0,9071.6044921875,-0.0,932.6787109375,1.0,283.1499938964844,286.78839111328125,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18737.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080625176429748,1.0,0.0,0.0,0.58720463514328,0.5872085094451904,2.3007659777363187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.9873046875,0.0,28.24662399291992,1895.4371337890625,0.0,290.0775146484375,0.2632811665534973,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085548281669617,0.2355908006429672,0.2136131525039672,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902370929718018,0.3177924454212188,0.3025698959827423,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768293857574463,0.3038775622844696,0.2137573808431625,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497703671455383,0.2760754823684692,0.2632709443569183,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520149230957,0.1806879937648773,0.8213570713996887,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,292.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679998874664,1.0,1.0,0.0,1.0,-2.178168296813965,2.178164482116699,3.814560841419734e-06,1.6801996231079102,0.346076488494873,0.346076488494873,0.0,80.13740539550781,50.0,8629.98046875,-0.0,887.0656127929688,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923195898532867,1.0,0.0,0.0,0.5429011583328247,0.5429049134254456,1.9666858364075785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.54296875,0.0,25.357891082763672,1895.4371337890625,0.0,262.3946838378906,0.2577750384807586,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085548281669617,0.2355908006429672,0.2136131525039672,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902370929718018,0.3177924454212188,0.3025698959827423,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768293857574463,0.3038775622844696,0.2137573808431625,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497703671455383,0.2760754823684692,0.2632709443569183,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520149230957,0.1806879937648773,0.8213570713996887,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,292.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132679998874664,1.0,1.0,0.0,1.0,-2.178168296813965,2.178164482116699,3.814560841419734e-06,1.6801996231079102,0.346076488494873,0.346076488494873,0.0,80.13740539550781,50.0,8629.98046875,-0.0,887.0656127929688,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923195898532867,1.0,0.0,0.0,0.5429011583328247,0.5429049134254456,1.9666858364075785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.54296875,0.0,25.357891082763672,1895.4371337890625,0.0,262.3946838378906,0.2577750384807586,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344883918762207,0.2347144186496734,0.2124734967947006,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226730465888976,0.3162444531917572,0.3007395267486572,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074383974075316,0.3025617897510528,0.2125670760869979,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.877948522567749,0.2745396196842193,0.2614527344703674,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647033929824829,0.1797068864107132,0.8151915073394775,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,292.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411873340606,1.0,1.0,0.0,1.0,-2.1635818481445312,2.1635782718658447,3.763850600080332e-06,1.6688281297683716,0.3261279463768005,0.3261279463768005,0.0,70.46526336669922,38.0,8198.4765625,-0.0,837.643310546875,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769571781158447,1.0,0.0,0.0,0.5021027326583862,0.5021064877510071,1.6822040649344672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.62744140625,0.0,22.852523803710938,1895.4371337890625,0.0,236.8784637451172,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344883918762207,0.2347144186496734,0.2124734967947006,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226730465888976,0.3162444531917572,0.3007395267486572,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074383974075316,0.3025617897510528,0.2125670760869979,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.877948522567749,0.2745396196842193,0.2614527344703674,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647033929824829,0.1797068864107132,0.8151915073394775,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,292.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411873340606,1.0,1.0,0.0,1.0,-2.1635818481445312,2.1635782718658447,3.763850600080332e-06,1.6688281297683716,0.3261279463768005,0.3261279463768005,0.0,70.46526336669922,38.0,8198.4765625,-0.0,837.643310546875,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769571781158447,1.0,0.0,0.0,0.5021027326583862,0.5021064877510071,1.6822040649344672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.62744140625,0.0,22.852523803710938,1895.4371337890625,0.0,236.8784637451172,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732688426971436,0.233863964676857,0.2113338857889175,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710209369659424,0.3147212564945221,0.2989080548286438,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567776918411256,0.3012690842151642,0.2113746255636215,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922075092792511,0.2730202376842499,0.259625494480133,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014000654220581,0.1787502914667129,0.8090198040008545,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,291.9833068847656,297.062255859375,287.3916015625,1.0,0.3924397528171539,1.0,1.0,0.0,1.0,-2.1489737033843994,2.148970127105713,3.7134282138140406e-06,1.6574386358261108,0.306269884109497,0.306269884109497,0.0,60.09764862060547,41.0,7773.4638671875,-0.0,786.2962646484375,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619424998760223,1.0,0.0,0.0,0.4639840126037597,0.471270889043808,1.4364798239796528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.0078125,0.0,20.943817138671875,1895.4371337890625,0.0,212.95220947265625,0.2489613890647888,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732688426971436,0.233863964676857,0.2113338857889175,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710209369659424,0.3147212564945221,0.2989080548286438,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567776918411256,0.3012690842151642,0.2113746255636215,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.922075092792511,0.2730202376842499,0.259625494480133,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014000654220581,0.1787502914667129,0.8090198040008545,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,291.9833068847656,297.062255859375,287.3916015625,1.0,0.3924397528171539,1.0,1.0,0.0,1.0,-2.1489737033843994,2.148970127105713,3.7134282138140406e-06,1.6574386358261108,0.306269884109497,0.306269884109497,0.0,60.09764862060547,41.0,7773.4638671875,-0.0,786.2962646484375,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619424998760223,1.0,0.0,0.0,0.4639840126037597,0.471270889043808,1.4364798239796528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.0078125,0.0,20.943817138671875,1895.4371337890625,0.0,212.95220947265625,0.2489613890647888,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704656124115,0.2330282032489776,0.2103813588619232,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976529479026794,0.3132168054580688,0.29727503657341,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866034388542176,0.2999931275844574,0.210327610373497,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560209512710572,0.2715099155902862,0.2579881250858307,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264449238777161,0.1778056621551513,0.8037707209587097,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,291.9113464355469,297.06396484375,287.4921264648437,1.0,0.386130690574646,1.0,1.0,0.0,1.0,-2.136336326599121,2.1363327503204346,3.670061687444104e-06,1.6475600004196167,0.2865833044052124,0.2865833044052124,0.0,54.32052993774414,59.0,7354.36865234375,-0.0,754.0363159179688,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476055860519409,1.0,0.0,0.0,0.4279245138168335,0.4709689617156982,1.2218779765760246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.146484375,0.0,20.48144721984864,1895.4371337890625,0.0,190.6669311523437,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.902704656124115,0.2330282032489776,0.2103813588619232,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976529479026794,0.3132168054580688,0.29727503657341,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866034388542176,0.2999931275844574,0.210327610373497,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560209512710572,0.2715099155902862,0.2579881250858307,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264449238777161,0.1778056621551513,0.8037707209587097,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,291.9113464355469,297.06396484375,287.4921264648437,1.0,0.386130690574646,1.0,1.0,0.0,1.0,-2.136336326599121,2.1363327503204346,3.670061687444104e-06,1.6475600004196167,0.2865833044052124,0.2865833044052124,0.0,54.32052993774414,59.0,7354.36865234375,-0.0,754.0363159179688,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18254.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476055860519409,1.0,0.0,0.0,0.4279245138168335,0.4709689617156982,1.2218779765760246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.146484375,0.0,20.48144721984864,1895.4371337890625,0.0,190.6669311523437,0.2465837299823761,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992277979850769,0.2326014786958694,0.210021436214447,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.994753122329712,0.3124622106552124,0.2965855598449707,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.983384907245636,0.2993505001068115,0.2098967283964157,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518074989318848,0.270748108625412,0.2572923898696899,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.823350727558136,0.1773262917995453,0.8017284274101257,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,291.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861112892627716,1.0,1.0,0.0,1.0,-2.131269216537476,2.13126540184021,3.6527289921650655e-06,1.643586039543152,0.2767902910709381,0.2767902910709381,0.0,54.64145278930664,59.0,7154.03466796875,-0.0,750.777587890625,1.0,283.1499938964844,287.23193359375,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406044542789459,1.0,0.0,0.0,0.4113655388355255,0.4746247231960296,1.1291438895000285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.670654296875,0.0,20.4742488861084,1895.4371337890625,0.0,179.87583923339844,0.2458551079034805,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853625655174255,0.2321540266275406,0.2097149044275283,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.982467532157898,0.3116934597492218,0.2959577739238739,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696981906890868,0.2986917793750763,0.2095102220773697,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353148937225342,0.2699703574180603,0.2566564381122589,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114270567893982,0.1768308877944946,0.7999690771102905,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,291.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875236213207245,1.0,1.0,0.0,1.0,-2.126805305480957,2.1268014907836914,3.637517465904239e-06,1.6400980949401855,0.2670142650604248,0.2670142650604248,0.0,56.76652145385742,77.0,6959.9189453125,-0.0,754.5916748046875,1.0,283.1499938964844,287.2779235839844,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336319327354431,1.0,0.0,0.0,0.3957320749759674,0.4778497815132141,1.0449654475053194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.7666015625,0.0,20.47925567626953,1895.4371337890625,0.0,169.13375854492188,0.2452764064073562,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461055159568787,0.2311818152666092,0.2091775834560394,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369584918022156,0.3100977838039398,0.2948005795478821,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218274354934692,0.2973097562789917,0.2088053375482559,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889106512069702,0.2683513760566711,0.2554775476455688,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741990685462952,0.1757762730121612,0.7968899607658386,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,291.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422169208526,1.0,1.0,0.0,1.0,-2.11880874633789,2.118805170059204,3.6103663205722114e-06,1.6338577270507812,0.2474731802940368,0.2474731802940368,0.0,64.78337097167969,95.0,6586.1875,-0.0,776.5723876953125,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197574019432068,1.0,0.0,0.0,0.366655945777893,0.4820363521575928,9.027467662292564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.585693359375,0.0,20.448869705200195,1895.4371337890625,0.0,147.61334228515625,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461055159568787,0.2311818152666092,0.2091775834560394,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369584918022156,0.3100977838039398,0.2948005795478821,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218274354934692,0.2973097562789917,0.2088053375482559,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889106512069702,0.2683513760566711,0.2554775476455688,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741990685462952,0.1757762730121612,0.7968899607658386,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,291.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936422169208526,1.0,1.0,0.0,1.0,-2.11880874633789,2.118805170059204,3.6103663205722114e-06,1.6338577270507812,0.2474731802940368,0.2474731802940368,0.0,64.78337097167969,95.0,6586.1875,-0.0,776.5723876953125,1.0,283.1499938964844,287.3650817871094,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197574019432068,1.0,0.0,0.0,0.366655945777893,0.4820363521575928,9.027467662292564e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.585693359375,0.0,20.448869705200195,1895.4371337890625,0.0,147.61334228515625,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073933720588684,0.2301008701324463,0.2086793482303619,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869892358779907,0.3084132075309753,0.2937050759792328,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.874589204788208,0.2958321571350097,0.2081409394741058,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455919027328491,0.2666374444961548,0.2543542981147766,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375633120536804,0.1746257096529007,0.7940705418586731,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,291.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078913688659,1.0,1.0,0.0,1.0,-2.111361026763916,2.111357450485229,3.5851912798534613e-06,1.628054141998291,0.2278990745544433,0.2278990745544433,0.0,76.43781280517578,98.0,6228.31103515625,-0.0,811.9490356445312,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060857355594635,1.0,0.0,0.0,0.3398523330688476,0.4840915501117706,7.931510559444632e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.58154296875,0.0,20.366661071777344,1895.4371337890625,0.0,125.96095275878906,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073933720588684,0.2301008701324463,0.2086793482303619,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869892358779907,0.3084132075309753,0.2937050759792328,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.874589204788208,0.2958321571350097,0.2081409394741058,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455919027328491,0.2666374444961548,0.2543542981147766,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375633120536804,0.1746257096529007,0.7940705418586731,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,291.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078913688659,1.0,1.0,0.0,1.0,-2.111361026763916,2.111357450485229,3.5851912798534613e-06,1.628054141998291,0.2278990745544433,0.2278990745544433,0.0,76.43781280517578,98.0,6228.31103515625,-0.0,811.9490356445312,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060857355594635,1.0,0.0,0.0,0.3398523330688476,0.4840915501117706,7.931510559444632e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.58154296875,0.0,20.366661071777344,1895.4371337890625,0.0,125.96095275878906,0.2435038834810257,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821515202522278,0.2289290875196457,0.2079924792051315,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594032526016235,0.3066451251506805,0.2924219667911529,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480718731880188,0.2942688763141632,0.20733542740345,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209144473075867,0.2648351788520813,0.2530384361743927,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162451148033142,0.1733864396810531,0.7903327345848083,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,291.6277160644531,297.063232421875,287.8505859375,1.0,0.4088396728038788,1.0,1.0,0.0,1.0,-2.1019599437713623,2.101956605911255,3.5535958886612207e-06,1.6207579374313354,0.2082168757915496,0.2082168757915496,0.0,85.36912536621094,86.0,5882.41015625,-0.0,835.5454711914062,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936817407608032,1.0,0.0,0.0,0.3148895800113678,0.4851308465003967,7.0591172907086275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2811279296875,0.0,20.261302947998047,1895.4371337890625,0.0,98.55843353271484,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821515202522278,0.2289290875196457,0.2079924792051315,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594032526016235,0.3066451251506805,0.2924219667911529,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480718731880188,0.2942688763141632,0.20733542740345,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209144473075867,0.2648351788520813,0.2530384361743927,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162451148033142,0.1733864396810531,0.7903327345848083,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,291.6277160644531,297.063232421875,287.8505859375,1.0,0.4088396728038788,1.0,1.0,0.0,1.0,-2.1019599437713623,2.101956605911255,3.5535958886612207e-06,1.6207579374313354,0.2082168757915496,0.2082168757915496,0.0,85.36912536621094,86.0,5882.41015625,-0.0,835.5454711914062,1.0,283.1499938964844,287.52691650390625,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936817407608032,1.0,0.0,0.0,0.3148895800113678,0.4851308465003967,7.0591172907086275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.2811279296875,0.0,20.261302947998047,1895.4371337890625,0.0,98.55843353271484,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.776263952255249,0.2277131080627441,0.2069847881793975,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.852993369102478,0.3048211336135864,0.2907945215702057,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420299291610718,0.2926530838012695,0.2062770873308181,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.814733624458313,0.2629745602607727,0.2513752281665802,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105329036712646,0.172093853354454,0.7849611639976501,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,291.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080773890018463,1.0,1.0,0.0,1.0,-2.089078187942505,2.0890746116638184,3.510542228468694e-06,1.6107568740844729,0.1883247196674347,0.1883247196674347,0.0,86.99761199951172,74.0,5547.26708984375,-0.0,829.7672729492188,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.291504442691803,0.4857387542724609,6.3354526069758785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6864013671875,0.0,20.15180015563965,1895.4371337890625,0.0,87.9404067993164,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.776263952255249,0.2277131080627441,0.2069847881793975,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.852993369102478,0.3048211336135864,0.2907945215702057,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420299291610718,0.2926530838012695,0.2062770873308181,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.814733624458313,0.2629745602607727,0.2513752281665802,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105329036712646,0.172093853354454,0.7849611639976501,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,291.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080773890018463,1.0,1.0,0.0,1.0,-2.089078187942505,2.0890746116638184,3.510542228468694e-06,1.6107568740844729,0.1883247196674347,0.1883247196674347,0.0,86.99761199951172,74.0,5547.26708984375,-0.0,829.7672729492188,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441593647003,1.0,0.0,0.0,0.291504442691803,0.4857387542724609,6.3354526069758785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.6864013671875,0.0,20.15180015563965,1895.4371337890625,0.0,87.9404067993164,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777586579322815,0.2270999550819397,0.2064006328582763,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.854483425617218,0.3038960695266723,0.2898892760276794,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435251116752625,0.2918342053890228,0.2056816965341568,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.815983772277832,0.2620309889316559,0.2504516839981079,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116244435310364,0.1714386492967605,0.7818554043769836,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,291.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060429334640503,1.0,1.0,0.0,1.0,-2.081735610961914,2.0817320346832275,3.486109562800266e-06,1.605043888092041,0.1782716512680053,0.1782716512680053,0.0,85.82119750976562,74.0,5384.3017578125,-0.0,819.0337524414062,1.0,283.1499938964844,287.6419372558594,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917788624763489,1.0,0.0,0.0,0.2803464233875274,0.4859705865383148,6.014733155979002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.073486328125,0.0,20.09860038757324,1895.4371337890625,0.0,87.54154205322266,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814565300941467,0.2264834493398666,0.2057789713144302,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.8583069443702698,0.3029627501964569,0.2889397442340851,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472663164138794,0.2910083830356598,0.2050545364618301,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193588852882385,0.261079341173172,0.2494839280843734,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.714634895324707,0.1707790493965149,0.7785552740097046,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,291.4887390136719,297.0595703125,287.990966796875,1.0,0.4031771421432495,1.0,1.0,0.0,1.0,-2.073970079421997,2.0739667415618896,3.460366087892908e-06,1.5989991426467896,0.1681372821331024,0.1681372821331024,0.0,83.71003723144531,62.0,5224.62890625,-0.0,804.6937255859375,1.0,283.1499938964844,287.6797790527344,290.4898681640625,290.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914257645606994,1.0,0.0,0.0,0.269525408744812,0.4861811995506286,5.716247919451689e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.0035400390625,0.0,20.047344207763672,1895.4371337890625,0.0,85.37122344970703,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947829961776733,0.2252365797758102,0.2044486254453659,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723833560943604,0.3010697662830353,0.2869365215301513,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609647750854492,0.2893329560756683,0.2037253975868225,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316012620925903,0.2591506838798523,0.2474449127912521,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252912521362305,0.1694464683532714,0.7715162038803101,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,291.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955564200878143,1.0,1.0,0.0,1.0,-2.0574684143066406,2.057465076446533,3.4059951303788694e-06,1.5861485004425049,0.1475962400436401,0.1475962400436401,0.0,77.4370346069336,50.0,4915.33203125,-0.0,768.2887573242188,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076244354248,1.0,0.0,0.0,0.2488453090190887,0.4865804314613342,5.174958239706484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.604248046875,0.0,19.95186424255371,1895.4371337890625,0.0,77.79064178466797,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947829961776733,0.2252365797758102,0.2044486254453659,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723833560943604,0.3010697662830353,0.2869365215301513,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609647750854492,0.2893329560756683,0.2037253975868225,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8316012620925903,0.2591506838798523,0.2474449127912521,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252912521362305,0.1694464683532714,0.7715162038803101,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,291.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955564200878143,1.0,1.0,0.0,1.0,-2.0574684143066406,2.057465076446533,3.4059951303788694e-06,1.5861485004425049,0.1475962400436401,0.1475962400436401,0.0,77.4370346069336,50.0,4915.33203125,-0.0,768.2887573242188,1.0,283.1499938964844,287.7557983398437,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902076244354248,1.0,0.0,0.0,0.2488453090190887,0.4865804314613342,5.174958239706484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.604248046875,0.0,19.95186424255371,1895.4371337890625,0.0,77.79064178466797,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157728314399719,0.0,0.2030277401208877,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956794142723083,0.0,0.2848241627216339,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837769031524658,0.0,0.2023175954818725,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518254160881042,0.0,0.2452985048294067,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423121929168701,0.0,0.7640407681465149,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,291.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039979219436645,2.039975881576538,3.348872951391968e-06,1.5725232362747192,0.0,0.0,0.0,69.28644561767578,60.0,4619.3671875,-0.0,725.0828857421875,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293757200241089,0.4869835376739502,4.694337363275736e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157728314399719,0.0,0.2030277401208877,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956794142723083,0.0,0.2848241627216339,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837769031524658,0.0,0.2023175954818725,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518254160881042,0.0,0.2452985048294067,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423121929168701,0.0,0.7640407681465149,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,291.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039979219436645,2.039975881576538,3.348872951391968e-06,1.5725232362747192,0.0,0.0,0.0,69.28644561767578,60.0,4619.3671875,-0.0,725.0828857421875,0.0,283.1499938964844,287.83319091796875,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293757200241089,0.4869835376739502,4.694337363275736e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86632537841797,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.3576033115386963,0.0,0.0008398063364438,297.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15380859375,0.3576033115386963,0.0,0.0008843565592542,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.3576033115386963,0.0,0.0006531827384606,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.3576033115386963,0.0,0.0008843565592542,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533508300781,0.0,0.0,0.0041950084269046,288.1640014648437,294.1499938964844,290.3157958984375,287.3807983398437,291.343017578125,296.6332397460937,286.9419860839844,0.0,0.0,0.7979543805122375,0.7979543805122375,0.2020456194877624,1.0,-0.008949464187026,0.0090073710307478,-5.790750219603069e-05,-0.0112538477405905,0.0,0.0,0.0,-0.0470436848700046,60.0,912.7000732421876,-0.0,-5.460748070618138e-06,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,1.475564204156399e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3220816348429811e-14,4.853632618972807e-14,2.676756946897737e-20,2.2389128051525368e-10,2.238910168372853e-10,2.562858853480068e-16,0.0,0.0,-0.0,0.0,0.0,1.4763497131331406e-23,7.784790098204731e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
