time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337320,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,0.000822520640213,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,0.0011246886570006,297.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,0.0008013935294002,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,0.0009806036250665,297.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,0.0031985156238079,288.1585998535156,294.1499938964844,290.2825012207031,287.3567199707031,291.3395690917969,296.03692626953125,286.3377685546875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0095550781115889,0.0091232229024171,0.0004318552382756,-0.0112069984897971,0.0,0.0,0.0,-0.0507336743175983,60.0,349.6676330566406,-0.0,-4.71338398710941e-06,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2770701342305145e-30,2.6649955923537423e-30,1.7400514104146076e-33,4.9238877219923416e-18,4.920346975380308e-18,3.5405882844941135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1478271484375,0.0,0.0,0.0001162762928288,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,0.0001299054129049,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,9.510224481346086e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14776611328125,0.0,0.0,0.0001257471740245,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,0.0005545580061152,288.1549072265625,294.1499938964844,290.2490539550781,287.3324279785156,291.3377380371094,295.2570495605469,286.1400146484375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012261229567229,0.0030456851236522,-0.0018195622833445,-0.015994569286704,0.0,0.0,0.0,-0.0084606492891907,60.0,133.19464111328125,-0.0,-1.0249473092471817e-07,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.420075863746769e-40,-1.957473824815337e-40,-4.4243196414127434e-41,-1.1932335598844579e-20,-9.6333664164253e-21,-2.298969586316062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,9.599301120033488e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,0.0001013526707538,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,7.48284364817664e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,0.0001012036154861,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470031738281,0.0,0.0,0.0004785637429449,288.15338134765625,294.1499938964844,290.2157897949219,287.3081970214844,291.33673095703125,294.5132751464844,286.0987243652344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010225068544968,0.0008032209589146,0.0002192859101342,-0.0181681104004383,0.0,0.0,0.0,-0.0083488570526242,60.0,50.52928161621094,-0.0,-7.128000589773364e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3464091878154685e-21,2.7716158627364952e-21,2.5747935270273658e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,9.523160406388342e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.0001002864955808,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,7.407092198263854e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456604003906,0.0,0.0,0.0001002847930067,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459350585937,0.0,0.0,0.000475691165775,288.1517944335937,294.1499938964844,290.1827087402344,287.28399658203125,291.3354797363281,293.8744506835937,286.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147124994546,3.5981702950493855e-08,0.0010146765271201,-0.0189301408827304,0.0,0.0,0.0,-0.0085745807737112,60.0,20.099693298339844,-0.0,-7.021684922392525e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.485371895653327e-21,2.743823119220532e-21,2.7415487764327946e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,9.521165338810532e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,0.00010026259406,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,7.405359065160155e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,0.0001002625067485,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,0.0004756016423925,288.1501159667969,294.1499938964844,290.1498413085937,287.2598876953125,291.3339538574219,293.3263244628906,286.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146159911528,7.573829563511936e-09,0.0010146084241569,-0.0188913885504007,0.0,0.0,0.0,-0.0085670445114374,60.0,9.107375144958496,-0.0,-7.018799408342602e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4869567866316745e-21,2.743505050503547e-21,2.743451534179737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.518684237264095e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,0.0001002364006126,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,7.403425115626305e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,0.0001002363496809,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,0.0004754779511131,288.1464233398437,294.1499938964844,290.0847473144531,287.2118835449219,291.3300476074219,292.44952392578125,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519500732421875,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486994752929322e-21,2.7434971745162688e-21,2.743497376464661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.518684237264095e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416320800781,0.0,0.0,0.0001002364006126,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,7.403425115626305e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,0.0001002363496809,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,0.0004754779511131,288.1464233398437,294.1499938964844,290.0847473144531,287.2118835449219,291.3300476074219,292.44952392578125,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.519500732421875,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486994752929322e-21,2.7434971745162688e-21,2.743497376464661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,9.516127465758471e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388244628906,0.0,0.0,0.0001002094795694,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,7.401436596410349e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13916015625,0.0,0.0,0.0001002094213617,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.000475350243505,288.142333984375,294.1499938964844,290.0204772949219,287.1641845703125,291.3250732421875,291.7972412109375,286.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7414984703063965,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,9.516127465758471e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388244628906,0.0,0.0,0.0001002094795694,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.0,0.0,7.401436596410349e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13916015625,0.0,0.0,0.0001002094213617,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,0.000475350243505,288.142333984375,294.1499938964844,290.0204772949219,287.1641845703125,291.3250732421875,291.7972412109375,286.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7414984703063965,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,9.513510303804652e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357421875,0.0,0.0,0.000100181910966,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358642578125,0.0,0.0,7.3994007834699e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360778808594,0.0,0.0,0.0001001818600343,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,0.0004752195090986,288.13787841796875,294.1499938964844,289.95709228515625,287.1167907714844,291.31903076171875,291.3070678710937,286.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5576655864715576,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,9.513510303804652e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357421875,0.0,0.0,0.000100181910966,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358642578125,0.0,0.0,7.3994007834699e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360778808594,0.0,0.0,0.0001001818600343,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,0.0004752195090986,288.13787841796875,294.1499938964844,289.95709228515625,287.1167907714844,291.31903076171875,291.3070678710937,286.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5576655864715576,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,9.510866220807657e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,0.0001001540731522,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325378417969,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,0.0001001540222205,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,0.000475087435916,288.13311767578125,294.1499938964844,289.8945617675781,287.0697937011719,291.3119812011719,290.9341125488281,286.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453791618347168,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,9.510866220807657e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,0.0001001540731522,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325378417969,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,0.0001001540222205,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330261230469,0.0,0.0,0.000475087435916,288.13311767578125,294.1499938964844,289.8945617675781,287.0697937011719,291.3119812011719,290.9341125488281,286.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453791618347168,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,9.50954417930916e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,0.0001001401542453,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307678222656,0.0,0.0,7.396316505037248e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310119628906,0.0,0.0,0.0001001401033136,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312866210937,0.0,0.0,0.0004750213993247,288.130615234375,294.1499938964844,289.8636474609375,287.04644775390625,291.3080749511719,290.7811584472656,286.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.408277988433838,-0.0,-7.001565194286742e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293029785156,0.0,0.0,9.508229413768277e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288757324219,0.0,0.0,0.0001001263080979,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,7.395293505396694e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.0001001262571662,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,0.0004749557410832,288.1280517578125,294.1499938964844,289.8329467773437,287.023193359375,291.3039245605469,290.646240234375,286.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364607810974121,-0.0,-6.999617596648022e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,9.505644266027956e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,0.0001000990814645,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,7.393283158307895e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0001000990305328,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0004748266073875,288.1227111816406,294.1499938964844,289.7722473144531,286.9769897460937,291.294921875,290.42010498046875,286.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.28104567527771,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255187988281,0.0,0.0,9.505644266027956e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,0.0001000990814645,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,7.393283158307895e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0001000990305328,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,0.0004748266073875,288.1227111816406,294.1499938964844,289.7722473144531,286.9769897460937,291.294921875,290.42010498046875,286.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.28104567527771,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,9.503155160928144e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,0.0001000728734652,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,7.391347025986761e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,0.0001000728225335,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,0.0004747022758238,288.1171264648437,294.1499938964844,289.7125244140625,286.9312744140625,291.2850036621094,290.2391967773437,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2016069889068604,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12158203125,0.0,0.0,9.503155160928144e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,0.0001000728734652,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12127685546875,0.0,0.0,7.391347025986761e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214904785156,0.0,0.0,0.0001000728225335,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,0.0004747022758238,288.1171264648437,294.1499938964844,289.7125244140625,286.9312744140625,291.2850036621094,290.2391967773437,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2016069889068604,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,9.500786836724728e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11737060546875,0.0,0.0,0.0001000478732748,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,0.0004745839396491,288.1112976074219,294.1499938964844,289.6537475585937,286.88604736328125,291.2742004394531,290.0912780761719,286.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125825881958008,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,9.500786836724728e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170349121094,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11737060546875,0.0,0.0,0.0001000478732748,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1176147460937,0.0,0.0,0.0004745839396491,288.1112976074219,294.1499938964844,289.6537475585937,286.88604736328125,291.2742004394531,290.0912780761719,286.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125825881958008,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131591796875,0.0,0.0,9.498533472651616e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0001000242045847,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,0.000100024153653,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133117675781,0.0,0.0,0.0004744713951367,288.1053161621094,294.1499938964844,289.5959777832031,286.8413391113281,291.2625732421875,289.96759033203125,286.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053419589996338,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131591796875,0.0,0.0,9.498533472651616e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127624511719,0.0,0.0,0.0001000242045847,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,0.000100024153653,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133117675781,0.0,0.0,0.0004744713951367,288.1053161621094,294.1499938964844,289.5959777832031,286.8413391113281,291.2625732421875,289.96759033203125,286.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053419589996338,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,9.49744789977558e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,0.0001000127667794,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,7.386907964246348e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,0.0001000127158476,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,0.0004744171455968,288.10223388671875,294.1499938964844,289.56744384765625,286.8191833496094,291.2564392089844,289.9128112792969,286.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0184073448181152,-0.0,-6.983646727576345e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10870361328125,0.0,0.0,9.49638633755967e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,0.0001000015909085,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083984375,0.0,0.0,7.386082143057138e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,0.0001000015399768,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,0.0004743641475215,288.09912109375,294.1499938964844,289.5391845703125,286.79718017578125,291.2500915527344,289.8618469238281,286.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9841532707214355,-0.0,-6.982075007044841e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,9.997994493460284e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038513183594,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,0.0004742614692077,288.0927734375,294.1499938964844,289.48345947265625,286.7536315917969,291.2368469238281,289.7694702148437,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9178237915039065,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,9.494330879533663e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,9.997994493460284e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038513183594,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,0.0004742614692077,288.0927734375,294.1499938964844,289.48345947265625,286.7536315917969,291.2368469238281,289.7694702148437,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9178237915039065,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,9.492352546658368e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,9.99591065919958e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,7.382944750133902e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,0.0004741626617033,288.0862731933594,294.1499938964844,289.4288024902344,286.7106628417969,291.2228698730469,289.6871643066406,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8542600870132449,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09942626953125,0.0,0.0,9.492352546658368e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,9.99591065919958e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,7.382944750133902e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,9.995906293625012e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,0.0004741626617033,288.0862731933594,294.1499938964844,289.4288024902344,286.7106628417969,291.2228698730469,289.6871643066406,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8542600870132449,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,9.490436059422792e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,9.993893036153167e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,7.381453906418756e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09454345703125,0.0,0.0,9.993887942982838e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,0.0004740669101011,288.07965087890625,294.1499938964844,289.37518310546875,286.6683349609375,291.2081604003906,289.6124267578125,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793295979499817,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,9.490436059422792e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,9.993893036153167e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,7.381453906418756e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09454345703125,0.0,0.0,9.993887942982838e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,0.0004740669101011,288.07965087890625,294.1499938964844,289.37518310546875,286.6683349609375,291.2081604003906,289.6124267578125,286.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793295979499817,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,9.488567593507467e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,9.991924889618532e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08941650390625,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,9.991920524043962e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,0.0004739735741168,288.07293701171875,294.1499938964844,289.3226928710937,286.626708984375,291.1927490234375,289.5435791015625,286.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734797120094299,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,9.488567593507467e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08935546875,0.0,0.0,9.991924889618532e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08941650390625,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896301269531,0.0,0.0,9.991920524043962e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,0.0004739735741168,288.07293701171875,294.1499938964844,289.3226928710937,286.626708984375,291.1927490234375,289.5435791015625,286.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734797120094299,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08721923828125,0.0,0.0,9.487646457273512e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868530273437,0.0,0.0,9.99095500446856e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869445800781,0.0,0.0,7.379284215858206e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,9.990950638893992e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873718261719,0.0,0.0,0.0004739275900647,288.06951904296875,294.1499938964844,289.2968444824219,286.60614013671875,291.184814453125,289.5109558105469,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7064355611801147,-0.0,-6.9691310500275e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,9.486733324592932e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843505859375,0.0,0.0,9.989993122871964e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,7.378574082395062e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,9.989988757297397e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,0.0004738819552585,288.06610107421875,294.1499938964844,289.27130126953125,286.58575439453125,291.1766967773437,289.4793701171875,286.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6786445379257202,-0.0,-6.967778887201348e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,9.484924521530048e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,9.988088277168572e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,9.988083911594003e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,0.0004737915878649,288.0591735839844,294.1499938964844,289.2210693359375,286.5455627441406,291.1600341796875,289.4187927246094,286.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6247180700302124,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,9.484924521530048e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,9.988088277168572e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793151855469,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,9.988083911594003e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,0.0004737915878649,288.0591735839844,294.1499938964844,289.2210693359375,286.5455627441406,291.1600341796875,289.4187927246094,286.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6247180700302124,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,9.483132453169674e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.986200893763451e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,9.986196528188884e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,0.0004737020644824,288.0521545410156,294.1499938964844,289.1719970703125,286.506103515625,291.1427917480469,289.3612060546875,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5729262828826904,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,9.483132453169674e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.986200893763451e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,7.375772838713601e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,9.986196528188884e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,0.0004737020644824,288.0521545410156,294.1499938964844,289.1719970703125,286.506103515625,291.1427917480469,289.3612060546875,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5729262828826904,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
