time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691833496094,0.0,0.0,9.481353481533006e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06884765625,0.0,0.0,9.9843273346778e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,7.374388951575384e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691223144531,0.0,0.0,9.984322969103232e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,0.0004736132104881,288.04510498046875,294.1499938964844,289.1241149902344,286.46746826171875,291.1249694824219,289.3061828613281,286.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5231812000274658,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691833496094,0.0,0.0,9.481353481533006e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06884765625,0.0,0.0,9.9843273346778e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,7.374388951575384e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691223144531,0.0,0.0,9.984322969103232e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,0.0004736132104881,288.04510498046875,294.1499938964844,289.1241149902344,286.46746826171875,291.1249694824219,289.3061828613281,286.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5231812000274658,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,9.47958615142852e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06353759765625,0.0,0.0,9.982466872315854e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.982462506741284e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06402587890625,0.0,0.0,0.0004735249385703,288.0379638671875,294.1499938964844,289.0774230957031,286.4296569824219,291.1066589355469,289.2532653808594,286.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.475399136543274,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,9.47958615142852e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06353759765625,0.0,0.0,9.982466872315854e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636291503906,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.982462506741284e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06402587890625,0.0,0.0,0.0004735249385703,288.0379638671875,294.1499938964844,289.0774230957031,286.4296569824219,291.1066589355469,289.2532653808594,286.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.475399136543274,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,9.478707943344487e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,9.98154137050733e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,7.372332038357854e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,9.981537732528524e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613708496094,0.0,0.0,0.0004734810790978,288.0343933105469,294.1499938964844,289.0545349121094,286.4110412597656,291.0972900390625,289.2275695800781,286.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.452223777770996,-0.0,-6.955902165373119e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,9.477834100835024e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,9.980620961869135e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582580566406,0.0,0.0,7.371651736320928e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,9.980616596294568e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,0.0004734373942483,288.0307922363281,294.1499938964844,289.031982421875,286.3926696777344,291.0878295898437,289.2023010253906,287.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4295161962509155,-0.0,-6.95460968813677e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,9.476100967731328e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05279541015625,0.0,0.0,9.978796151699498e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528564453125,0.0,0.0,7.370304228970781e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,9.978792513720693e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,0.0004733508394565,288.0235900878906,294.1499938964844,288.9877624511719,286.3565673828125,291.06854248046875,289.15301513671875,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3854658603668213,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,9.476100967731328e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05279541015625,0.0,0.0,9.978796151699498e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528564453125,0.0,0.0,7.370304228970781e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05303955078125,0.0,0.0,9.978792513720693e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,0.0004733508394565,288.0235900878906,294.1499938964844,288.9877624511719,286.3565673828125,291.06854248046875,289.15301513671875,287.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3854658603668213,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,9.474396210862324e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.97700117295608e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04742431640625,0.0,0.0,7.368978549493477e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.976997534977272e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478210449219,0.0,0.0,0.0004732657107524,288.016357421875,294.1499938964844,288.94482421875,286.3213806152344,291.048828125,289.1053771972656,287.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3431975841522217,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,9.474396210862324e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.97700117295608e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04742431640625,0.0,0.0,7.368978549493477e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.976997534977272e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478210449219,0.0,0.0,0.0004732657107524,288.016357421875,294.1499938964844,288.94482421875,286.3213806152344,291.048828125,289.1053771972656,287.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3431975841522217,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04217529296875,0.0,0.0,9.472730744164436e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,9.97524766717106e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,7.367682701442391e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,0.0004731825029011,288.00909423828125,294.1499938964844,288.9031982421875,286.2871398925781,291.0287170410156,289.0592041015625,287.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3026551008224487,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04217529296875,0.0,0.0,9.472730744164436e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,9.97524766717106e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,7.367682701442391e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,9.975243301596493e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,0.0004731825029011,288.00909423828125,294.1499938964844,288.9031982421875,286.2871398925781,291.0287170410156,289.0592041015625,287.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3026551008224487,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.471117664361373e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.973548731068148e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,7.366428326349705e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.97354436549358e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03680419921875,0.0,0.0,0.0004731019143946,288.0018005371094,294.1499938964844,288.8628845214844,286.2538757324219,291.0082092285156,289.0144958496094,287.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.263797163963318,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0366516113281,0.0,0.0,9.471117664361373e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.973548731068148e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,7.366428326349705e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.97354436549358e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03680419921875,0.0,0.0,0.0004731019143946,288.0018005371094,294.1499938964844,288.8628845214844,286.2538757324219,291.0082092285156,289.0144958496094,287.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.263797163963318,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03387451171875,0.0,0.0,9.470335498917848e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,9.972724365070462e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,7.365819328697398e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,9.972720727091656e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340270996094,0.0,0.0,0.0004730628570541,287.9981384277344,294.1499938964844,288.8432006835937,286.23760986328125,290.9978332519531,288.99267578125,287.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.244989275932312,-0.0,-6.943523089830705e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,9.46957225096412e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,9.971921099349856e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,7.365225610556081e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,9.971916733775288e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312194824219,0.0,0.0,0.0004730247019324,287.9945068359375,294.1499938964844,288.8238830566406,286.2215881347656,290.9873962402344,288.9712219238281,287.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2265872955322266,-0.0,-6.942394747966318e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255126953125,0.0,0.0,9.46811051107943e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,9.970381506718697e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,7.364089105976745e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.970377868739888e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,0.0004729517095256,287.9872131347656,294.1499938964844,288.7862548828125,286.1903381347656,290.9662475585937,288.9292907714844,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1909781694412231,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255126953125,0.0,0.0,9.46811051107943e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02520751953125,0.0,0.0,9.970381506718697e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,7.364089105976745e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.970377868739888e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.025634765625,0.0,0.0,0.0004729517095256,287.9872131347656,294.1499938964844,288.7862548828125,286.1903381347656,290.9662475585937,288.9292907714844,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1909781694412231,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,9.466749907005578e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.9689481430687e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,7.363030454143882e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,9.968944505089894e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,0.0004728837229777,287.9799194335937,294.1499938964844,288.75,286.1601257324219,290.94482421875,288.88873291015625,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901502281448765e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.1569663286209106,-0.0,-6.938220309393729e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,9.466749907005578e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.9689481430687e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196838378906,0.0,0.0,7.363030454143882e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01983642578125,0.0,0.0,9.968944505089894e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0200500488281,0.0,0.0,0.0004728837229777,287.9799194335937,294.1499938964844,288.75,286.1601257324219,290.94482421875,288.88873291015625,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.8901502281448765e-09,0.0010087681002914,-0.0171030908823013,0.0,0.0,0.0,-0.0082285590469837,60.0,1.1569663286209106,-0.0,-6.938220309393729e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,9.465446055401117e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01397705078125,0.0,0.0,9.967575169866905e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140380859375,0.0,0.0,7.362016185652465e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,9.967571531888098e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,0.0004728185886051,287.9726257324219,294.1499938964844,288.7174987792969,286.1329040527344,290.9231872558594,288.8497619628906,287.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.125126600265503,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,9.465446055401117e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01397705078125,0.0,0.0,9.967575169866905e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140380859375,0.0,0.0,7.362016185652465e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,9.967571531888098e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,0.0004728185886051,287.9726257324219,294.1499938964844,288.7174987792969,286.1329040527344,290.9231872558594,288.8497619628906,287.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.125126600265503,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,9.464137110626324e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,9.966197103494778e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,7.36099827918224e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,9.966193465515973e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,0.0004727532214019,287.96533203125,294.1499938964844,288.6908874511719,286.1103820800781,290.9013977050781,288.8133239746094,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0972760915756226,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,9.464137110626324e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,9.966197103494778e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,7.36099827918224e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,9.966193465515973e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,0.0004727532214019,287.96533203125,294.1499938964844,288.6908874511719,286.1103820800781,290.9013977050781,288.8133239746094,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0972760915756226,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,9.463480819249526e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,9.965506615117192e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.005615234375,0.0,0.0,7.360488234553486e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,9.965502249542624e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,0.0004727204504888,287.9617004394531,294.1499938964844,288.6796875,286.1007995605469,290.8905029296875,288.7963256835937,287.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0850389003753662,-0.0,-6.933385776619616e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030212402344,0.0,0.0,9.462824527872726e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027160644531,0.0,0.0,9.964814671548083e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027770996094,0.0,0.0,7.35997746232897e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029602050781,0.0,0.0,9.964811033569276e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0031433105469,0.0,0.0,0.0004726876504719,287.95806884765625,294.1499938964844,288.6697692871094,286.0922546386719,290.87957763671875,288.7802429199219,287.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0738422870635986,-0.0,-6.932414464699832e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,9.461506124353036e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.96342714643106e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,7.358952279901132e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,9.963423508452252e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,0.0004726218176074,287.9508361816406,294.1499938964844,288.6537475585937,286.0782165527344,290.8578186035156,288.7508239746094,287.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0544086694717407,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,9.461506124353036e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.96342714643106e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,7.358952279901132e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,9.963423508452252e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,0.0004726218176074,287.9508361816406,294.1499938964844,288.6537475585937,286.0782165527344,290.8578186035156,288.7508239746094,287.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0544086694717407,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,9.460177534492686e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,9.96202725218609e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914855957031,0.0,0.0,7.357918366324157e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,9.962023614207284e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,0.0004725554317701,287.943603515625,294.1499938964844,288.6424255371094,286.0679626464844,290.83624267578125,288.7254333496094,287.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0388494729995728,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,9.460177534492686e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,9.96202725218609e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914855957031,0.0,0.0,7.357918366324157e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,9.962023614207284e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,0.0004725554317701,287.943603515625,294.1499938964844,288.6424255371094,286.0679626464844,290.83624267578125,288.7254333496094,287.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0388494729995728,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9860534667969,0.0,0.0,9.458831482334062e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,9.960609895642848e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98583984375,0.0,0.0,7.356872083619237e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,9.96060625766404e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,0.0004724882019218,287.9364013671875,294.1499938964844,288.6354064941406,286.06121826171875,290.8148803710937,288.70416259765625,287.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.026822566986084,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9860534667969,0.0,0.0,9.458831482334062e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,9.960609895642848e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98583984375,0.0,0.0,7.356872083619237e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,9.96060625766404e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,0.0004724882019218,287.9364013671875,294.1499938964844,288.6354064941406,286.06121826171875,290.8148803710937,288.70416259765625,287.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.026822566986084,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.45746578508988e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,9.959171438822524e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,7.355809066211805e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,9.959167800843716e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98052978515625,0.0,0.0,0.0004724199825432,287.9292297363281,294.1499938964844,288.63232421875,286.0576477050781,290.7937927246094,288.6869812011719,287.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0180212259292605,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.45746578508988e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,9.959171438822524e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,7.355809066211805e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,9.959167800843716e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98052978515625,0.0,0.0,0.0004724199825432,287.9292297363281,294.1499938964844,288.63232421875,286.0576477050781,290.7937927246094,288.6869812011719,287.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0180212259292605,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,9.456773841520771e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.977294921875,0.0,0.0,9.958443115465344e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97735595703125,0.0,0.0,7.355271372944117e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,9.958439477486536e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9776916503906,0.0,0.0,0.0004723854071926,287.9256591796875,294.1499938964844,288.63214111328125,286.05694580078125,290.7834167480469,288.67999267578125,287.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.014786720275879,-0.0,-6.923477258169441e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.456076804781333e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,9.957708971342072e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,7.35472931410186e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,9.957705333363263e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748840332031,0.0,0.0,0.0004723505990114,287.922119140625,294.1499938964844,288.6327819824219,286.05694580078125,290.7731018066406,288.6739196777344,287.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.008162054233253,60.0,1.012221336364746,-0.0,-6.922447681745325e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,9.454663086216895e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,7.353629916906357e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.956217400031164e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,0.0004722799931187,287.9150085449219,294.1499938964844,288.63641357421875,286.0588684082031,290.7528381347656,288.6644897460937,287.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.008925199508667,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,9.454663086216895e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96881103515625,0.0,0.0,9.95622031041421e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,7.353629916906357e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.956217400031164e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,0.0004722799931187,287.9150085449219,294.1499938964844,288.63641357421875,286.0588684082031,290.7528381347656,288.6644897460937,287.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.008925199508667,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,9.453224629396571e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,9.954705456038936e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,9.954702545655893e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,0.0004722081357613,287.9079284667969,294.1499938964844,288.64276123046875,286.06304931640625,290.7330017089844,288.6586303710937,287.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0080217123031616,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
