time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,9.453224629396571e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,9.954705456038936e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,9.954702545655893e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,0.0004722081357613,287.9079284667969,294.1499938964844,288.64276123046875,286.06304931640625,290.7330017089844,288.6586303710937,287.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0080217123031616,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.4517607067246e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,9.953160770237446e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,0.0004721349978353,287.9009094238281,294.1499938964844,288.6515197753906,286.0691833496094,290.7136535644531,288.65606689453125,287.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.00917387008667,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.4517607067246e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.953163680620492e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,9.953160770237446e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579467773437,0.0,0.0,0.0004721349978353,287.9009094238281,294.1499938964844,288.6515197753906,286.0691833496094,290.7136535644531,288.65606689453125,287.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.00917387008667,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,9.450272045796736e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,9.951595711754636e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,7.350213854806498e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,9.951592801371588e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,0.0004720606375485,287.8939208984375,294.1499938964844,288.6622314453125,286.0770263671875,290.69488525390625,288.6566162109375,287.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.01213538646698,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,9.450272045796736e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,9.951595711754636e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,7.350213854806498e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,9.951592801371588e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,0.0004720606375485,287.8939208984375,294.1499938964844,288.6622314453125,286.0770263671875,290.69488525390625,288.6566162109375,287.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.01213538646698,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,9.449518984183668e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.950802632374688e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94921875,0.0,0.0,7.349628140218556e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493408203125,0.0,0.0,9.950799721991645e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,0.0004720230062957,287.89044189453125,294.1499938964844,288.668212890625,286.0814819335937,290.6856994628906,288.6579284667969,287.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0141689777374268,-0.0,-6.912778616197103e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.44876010180451e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,9.950003732228652e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,7.349038060056046e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465637207031,0.0,0.0,9.950000094249845e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,0.0004719850840047,287.8869934082031,294.1499938964844,288.6745300292969,286.08624267578125,290.6766662597656,288.6598205566406,287.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0165308713912964,-0.0,-6.911660932473751e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.44722632993944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,9.948388469638304e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,7.34784480300732e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,9.948384831659496e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,0.0004719084827229,287.8800964355469,294.1499938964844,288.68804931640625,286.09649658203125,290.6589660644531,288.665283203125,287.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0220671892166138,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.44722632993944e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,9.948388469638304e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,7.34784480300732e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,9.948384831659496e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,0.0004719084827229,287.8800964355469,294.1499938964844,288.68804931640625,286.09649658203125,290.6589660644531,288.665283203125,287.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0220671892166138,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.445671457797288e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,9.946751379175112e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,7.346636266447604e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,9.946748468792066e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.0004718308628071,287.87322998046875,294.1499938964844,288.702392578125,286.1075439453125,290.641845703125,288.6727600097656,287.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.028536677360535,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.445671457797288e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,9.946751379175112e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,7.346636266447604e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,9.946748468792066e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.0004718308628071,287.87322998046875,294.1499938964844,288.702392578125,286.1075439453125,290.641845703125,288.6727600097656,287.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.028536677360535,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,9.444099850952624e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,9.945096098817884e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296875,0.0,0.0,7.34541317797266e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,9.94509318843484e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,0.0004717523115687,287.8664245605469,294.1499938964844,288.7171325683594,286.1190490722656,290.62530517578125,288.681884765625,287.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0356265306472778,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,9.444099850952624e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,9.945096098817884e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296875,0.0,0.0,7.34541317797266e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,9.94509318843484e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,0.0004717523115687,287.8664245605469,294.1499938964844,288.7171325683594,286.1190490722656,290.62530517578125,288.681884765625,287.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0356265306472778,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,9.44251223700121e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,9.943424811353908e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,7.344179175561294e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.94342190097086e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,0.0004716730327345,287.85968017578125,294.1499938964844,288.7319030761719,286.1307373046875,290.6093444824219,288.6923217773437,287.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.043046951293945,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9243469238281,0.0,0.0,9.44251223700121e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,9.943424811353908e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241638183594,0.0,0.0,7.344179175561294e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.94342190097086e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,0.0004716730327345,287.85968017578125,294.1499938964844,288.7319030761719,286.1307373046875,290.6093444824219,288.6923217773437,287.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.043046951293945,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,9.441714064450936e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.0,0.0,9.942583710653707e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,7.343557808781043e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215393066406,0.0,0.0,9.942580800270662e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217224121094,0.0,0.0,0.0004716331604868,287.8563232421875,294.1499938964844,288.7391967773437,286.13653564453125,290.6015319824219,288.6978759765625,287.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0468010902404783,-0.0,-6.901291271788068e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188537597656,0.0,0.0,9.440912981517612e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,9.941740427166224e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,7.342934986809269e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.941737516783178e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,0.0004715931427199,287.8529663085937,294.1499938964844,288.746337890625,286.1422424316406,290.5938720703125,288.7036437988281,287.21942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.050529956817627,-0.0,-6.900112481389442e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91314697265625,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,9.940042218659072e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,0.0004715127288363,287.8463134765625,294.1499938964844,288.7600402832031,286.1533508300781,290.57891845703125,288.7155456542969,287.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0577841997146606,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.913330078125,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91314697265625,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,9.940042218659072e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,0.0004715127288363,287.8463134765625,294.1499938964844,288.7600402832031,286.1533508300781,290.57891845703125,288.7155456542969,287.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0577841997146606,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,9.437687549507244e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,9.93834328255616e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,7.340425509028137e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,9.938340372173116e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,0.0004714319948107,287.8397216796875,294.1499938964844,288.7725830078125,286.1636962890625,290.564453125,288.7276916503906,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0645310878753662,-0.0,-6.895369608628243e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,9.437687549507244e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,9.93834328255616e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,7.340425509028137e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,9.938340372173116e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,0.0004714319948107,287.8397216796875,294.1499938964844,288.7725830078125,286.1636962890625,290.564453125,288.7276916503906,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0645310878753662,-0.0,-6.895369608628243e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90240478515625,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,9.93663416011259e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,0.000471351086162,287.8331604003906,294.1499938964844,288.7835998535156,286.1730041503906,290.55047607421875,288.7396850585937,287.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0704927444458008,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90240478515625,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9021911621094,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022216796875,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,9.93663416011259e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,0.000471351086162,287.8331604003906,294.1499938964844,288.7835998535156,286.1730041503906,290.55047607421875,288.7396850585937,287.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0704927444458008,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,7.337905117310584e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,9.934927220456302e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,0.0004712701193057,287.82666015625,294.1499938964844,288.792724609375,286.18096923828125,290.53692626953125,288.75115966796875,287.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0753825902938845,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,7.337905117310584e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969421386719,0.0,0.0,9.934927220456302e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,0.0004712701193057,287.82666015625,294.1499938964844,288.792724609375,286.18096923828125,290.53692626953125,288.75115966796875,287.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0753825902938845,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.894287109375,0.0,0.0,9.43363702390343e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,9.934077388606966e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,7.337275019381195e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,9.93407447822392e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,0.0004712296649813,287.82342529296875,294.1499938964844,288.7964172363281,286.1843566894531,290.53033447265625,288.7565612792969,287.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.077307939529419,-0.0,-6.889418102673518e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,9.432827937416732e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.891357421875,0.0,0.0,9.933226101566106e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89141845703125,0.0,0.0,7.33664637664333e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,9.93322319118306e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,0.0004711892688646,287.8202209472656,294.1499938964844,288.7995300292969,286.1872863769531,290.5238037109375,288.7616577148437,287.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0788778066635132,-0.0,-6.888230785762063e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,9.431988291908056e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,9.932342072715984e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,7.335992995649576e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.932339162332936e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,0.000471147330245,287.81689453125,294.1499938964844,288.8020324707031,286.1898193359375,290.5171203613281,288.7666320800781,287.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.080092430114746,-0.0,-6.886997283572782e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861999511719,0.0,0.0,9.431214857613668e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.885986328125,0.0,0.0,9.931527165463194e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,7.335391273954883e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861694335937,0.0,0.0,9.931524255080149e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863220214844,0.0,0.0,0.0004711086803581,287.8138427734375,294.1499938964844,288.8036499023437,286.1916809082031,290.510986328125,288.7709350585937,287.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.080857753753662,-0.0,-6.88586183628104e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8806457519531,0.0,0.0,9.92983768810518e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807067871094,0.0,0.0,7.334143447224051e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808288574219,0.0,0.0,9.929834777722137e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,0.0004710285575129,287.8074951171875,294.1499938964844,288.8046875,286.1937866210937,290.4984436035156,288.7785339355469,287.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0809074640274048,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8806457519531,0.0,0.0,9.92983768810518e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807067871094,0.0,0.0,7.334143447224051e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808288574219,0.0,0.0,9.929834777722137e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,0.0004710285575129,287.8074951171875,294.1499938964844,288.8046875,286.1937866210937,290.4984436035156,288.7785339355469,287.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0809074640274048,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,9.428017074242234e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753356933594,0.0,0.0,9.92815985227935e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,9.928156941896304e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756408691406,0.0,0.0,0.0004709489585366,287.8012390136719,294.1499938964844,288.80224609375,286.1933898925781,290.486083984375,288.7841491699219,287.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.078815221786499,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,9.428017074242234e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753356933594,0.0,0.0,9.92815985227935e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,9.928156941896304e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756408691406,0.0,0.0,0.0004709489585366,287.8012390136719,294.1499938964844,288.80224609375,286.1933898925781,290.486083984375,288.7841491699219,287.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.078815221786499,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,9.426438191439956e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,9.926497295964508e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.926494385581464e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,0.0004708701162599,287.7950134277344,294.1499938964844,288.7959289550781,286.1900939941406,290.473876953125,288.7873840332031,287.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0742900371551514,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,9.426438191439956e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,9.926497295964508e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.926494385581464e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,0.0004708701162599,287.7950134277344,294.1499938964844,288.7959289550781,286.1900939941406,290.473876953125,288.7873840332031,287.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0742900371551514,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,9.425656025996432e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674011230469,0.0,0.0,9.925672929966822e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674621582031,0.0,0.0,7.331067899940535e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675842285156,0.0,0.0,9.925670747179538e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.0004708310007117,287.7919311523437,294.1499938964844,288.7912292480469,286.1872863769531,290.4678039550781,288.7879333496094,287.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0709710121154783,-0.0,-6.877701252960834e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,9.424877498531714e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,9.924853657139464e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86480712890625,0.0,0.0,7.330462540267035e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,9.92485074675642e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,0.0004707921179942,287.7888488769531,294.1499938964844,288.785400390625,286.1836853027344,290.46173095703125,288.7877502441406,287.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.066971778869629,-0.0,-6.876559410784466e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,9.92323039099574e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598327636719,0.0,0.0,0.0004707151383627,287.7827453613281,294.1499938964844,288.77020263671875,286.1737976074219,290.4495849609375,288.78515625,287.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0568339824676514,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,9.92323039099574e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598327636719,0.0,0.0,0.0004707151383627,287.7827453613281,294.1499938964844,288.77020263671875,286.1737976074219,290.4495849609375,288.78515625,287.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0568339824676514,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
