time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,9.421805589227006e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,9.921618038788438e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,9.921615856001154e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,0.0004706386534962,287.7767028808594,294.1499938964844,288.75,286.1601257324219,290.43731689453125,288.77899169921875,287.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326340340478964e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0433688163757324,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,9.421805589227006e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,9.921618038788438e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,9.921615856001154e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,0.0004706386534962,287.7767028808594,294.1499938964844,288.75,286.1601257324219,290.43731689453125,288.77899169921875,287.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326340340478964e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0433688163757324,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,9.41971957217902e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,9.919422154780476e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,0.000470534490887,287.7707214355469,294.1499938964844,288.7247314453125,286.143798828125,290.4248352050781,288.7691955566406,287.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.026531219482422,-0.0,-6.868997814990507e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,9.41971957217902e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,9.919422154780476e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,0.000470534490887,287.7707214355469,294.1499938964844,288.7247314453125,286.143798828125,290.4248352050781,288.7691955566406,287.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.026531219482422,-0.0,-6.868997814990507e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,9.916143608279526e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.916141425492242e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0004703789891209,287.7647705078125,294.1499938964844,288.69488525390625,286.12615966796875,290.412109375,288.7552490234375,287.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362983650542e-09,0.0010033913422375,-0.0154560208320617,0.0,0.0,0.0,-0.0079168425872921,60.0,1.0062615871429443,-0.0,-6.8644474993107e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,9.916143608279526e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441772460937,0.0,0.0,9.916141425492242e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0004703789891209,287.7647705078125,294.1499938964844,288.69488525390625,286.12615966796875,290.412109375,288.7552490234375,287.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362983650542e-09,0.0010033913422375,-0.0154560208320617,0.0,0.0,0.0,-0.0079168425872921,60.0,1.0062615871429443,-0.0,-6.8644474993107e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,9.41470789257437e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.914144175127149e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,7.322552119148895e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,9.914141264744104e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,0.0004702841397374,287.7618408203125,294.1499938964844,288.6783752441406,286.11688232421875,290.4056091308594,288.7466735839844,287.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651284379808e-09,0.0010031886631622,-0.0153939072042703,0.0,0.0,0.0,-0.0079050874337553,60.0,0.994883358478546,-0.0,-6.861672829927556e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,9.412613871973008e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.91193883237429e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,7.320923759834841e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.911936649587004e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,0.0004701795405708,287.7589111328125,294.1499938964844,288.6608581542969,286.1073303222656,290.3990173339844,288.7370910644531,287.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211510417131194e-09,0.0010029651457443,-0.015325428918004,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9828112125396729,-0.0,-6.858614653992845e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.409855556441472e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.909034997690468e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,7.31877880753018e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,9.909032087307423e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0004700417630374,287.75543212890625,294.1499938964844,288.6385803222656,286.09552001953125,290.3909606933594,288.7242736816406,287.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177088618386506e-09,0.0010026708478108,-0.0152352591976523,0.0,0.0,0.0,-0.0078750643879175,60.0,0.96742582321167,-0.0,-6.854589429394764e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.407902689417824e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,9.90697808447294e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,7.317259587580338e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.906975901685656e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,0.0004699442361015,287.75311279296875,294.1499938964844,288.6230163574219,286.08746337890625,290.385498046875,288.7151184082031,287.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152718334817564e-09,0.0010024624643847,-0.0151714198291301,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9567273259162904,-0.0,-6.851740153024366e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,9.901441080728546e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,0.0004696816613432,287.7473449707031,294.1499938964844,288.5817565917969,286.0666809082031,290.3715209960937,288.6893920898437,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087129467147179e-09,0.0010019015753641,-0.0149996038526296,0.0,0.0,0.0,-0.007830468006432,60.0,0.9280967712402344,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,9.901441080728546e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290710449219,0.0,0.0,0.0004696816613432,287.7473449707031,294.1499938964844,288.5817565917969,286.0666809082031,290.3715209960937,288.6893920898437,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087129467147179e-09,0.0010019015753641,-0.0149996038526296,0.0,0.0,0.0,-0.007830468006432,60.0,0.9280967712402344,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,0.0004694009257946,287.7416687011719,294.1499938964844,288.53741455078125,286.0451354980469,290.3570556640625,288.6602478027344,287.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.89729243516922,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240661621094,0.0,0.0,0.0004694009257946,287.7416687011719,294.1499938964844,288.53741455078125,286.0451354980469,290.3570556640625,288.6602478027344,287.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.89729243516922,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,0.0004691103822551,287.73602294921875,294.1499938964844,288.4904479980469,286.0229187011719,290.3420104980469,288.6278076171875,287.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944443159933144e-09,0.0010006814263761,-0.014625821262598,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8645104169845581,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,9.889400098472834e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,0.0004691103822551,287.73602294921875,294.1499938964844,288.4904479980469,286.0229187011719,290.3420104980469,288.6278076171875,287.25933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944443159933144e-09,0.0010006814263761,-0.014625821262598,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8645104169845581,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,9.38828379730694e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.886318002827466e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,7.302000449271873e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.88631582004018e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166198730469,0.0,0.0,0.0004689641937147,287.7332458496094,294.1499938964844,288.466064453125,286.0115966796875,290.3342590332031,288.61041259765625,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.907929701010062e-09,0.0010003692004829,-0.0145301688462495,0.0,0.0,0.0,-0.0077416305430233,60.0,0.8474843502044678,-0.0,-6.82315288713653e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,9.385372686665504e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.88325264188461e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,7.299736171262339e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.883250459097326e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,0.0004688187909778,287.73046875,294.1499938964844,288.441162109375,286.00018310546875,290.32635498046875,288.59234619140625,287.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8300958871841431,-0.0,-6.8189180524314e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.87726598395966e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,0.0004685347958002,287.7249755859375,294.1499938964844,288.3900146484375,285.97705078125,290.3101501464844,288.5543518066406,287.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999458017759,5.80068615363416e-09,0.0009994521969929,-0.014249226078391,0.0,0.0,0.0,-0.0076884650625288,60.0,0.7943590879440308,-0.0,-6.810648045529889e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.87726598395966e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,0.0004685347958002,287.7249755859375,294.1499938964844,288.3900146484375,285.97705078125,290.3101501464844,288.5543518066406,287.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999458017759,5.80068615363416e-09,0.0009994521969929,-0.014249226078391,0.0,0.0,0.0,-0.0076884650625288,60.0,0.7943590879440308,-0.0,-6.810648045529889e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.374334331369027e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,0.0004682673898059,287.7195129394531,294.1499938964844,288.3373107910156,285.95367431640625,290.2933044433594,288.5138854980469,287.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338964687403404e-09,0.000998881063424,-0.014074258506298,0.0,0.0,0.0,-0.0076553546823561,60.0,0.7574937343597412,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.374334331369027e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,0.0004682673898059,287.7195129394531,294.1499938964844,288.3373107910156,285.95367431640625,290.2933044433594,288.5138854980469,287.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338964687403404e-09,0.000998881063424,-0.014074258506298,0.0,0.0,0.0,-0.0076553546823561,60.0,0.7574937343597412,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.369479084853084e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.866516484180464e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,7.287375046871603e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,9.86651357379742e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,0.0004680248966906,287.714111328125,294.1499938964844,288.283447265625,285.9302062988281,290.2758178710937,288.4712829589844,287.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983687195926,5.673319147803113e-09,0.0009983630152419,-0.0139155639335513,0.0,0.0,0.0,-0.0076253237202763,60.0,0.7198063731193542,-0.0,-6.795810492121745e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.369479084853084e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.866516484180464e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,7.287375046871603e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,9.86651357379742e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,0.0004680248966906,287.714111328125,294.1499938964844,288.283447265625,285.9302062988281,290.2758178710937,288.4712829589844,287.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983687195926,5.673319147803113e-09,0.0009983630152419,-0.0139155639335513,0.0,0.0,0.0,-0.0076253237202763,60.0,0.7198063731193542,-0.0,-6.795810492121745e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,9.36534270294942e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,9.862160368356854e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,7.28415761841461e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.86215818556957e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004678182594943,287.70880126953125,294.1499938964844,288.2288513183594,285.9067687988281,290.2576599121094,288.4266357421875,287.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997927156277,5.621692000801204e-09,0.0009979215683415,-0.0137803154066205,0.0,0.0,0.0,-0.0075997300446033,60.0,0.6815424561500549,-0.0,-6.789801432205422e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,9.36534270294942e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,9.862160368356854e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,7.28415761841461e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.86215818556957e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004678182594943,287.70880126953125,294.1499938964844,288.2288513183594,285.9067687988281,290.2576599121094,288.4266357421875,287.26544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997927156277,5.621692000801204e-09,0.0009979215683415,-0.0137803154066205,0.0,0.0,0.0,-0.0075997300446033,60.0,0.6815424561500549,-0.0,-6.789801432205422e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,9.363534627482296e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.86025552265346e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,7.282751175807789e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.860253339866176e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,0.0004677279212046,287.7061462402344,294.1499938964844,288.2013854980469,285.8951110839844,290.24835205078125,288.4037475585937,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997734023258,5.599115393550846e-09,0.0009977284353226,-0.0137211708351969,0.0,0.0,0.0,-0.0075885374099016,60.0,0.6622933745384216,-0.0,-6.787174555711317e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.362035780213772e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,9.858678095042706e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,7.281585567397997e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,9.85867591225542e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,0.0004676530661527,287.7035217285156,294.1499938964844,288.1738586425781,285.8835144042969,290.2388610839844,288.38037109375,287.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975739521905,5.580401474247765e-09,0.0009975683642551,-0.0136721450835466,0.0,0.0,0.0,-0.0075792600400745,60.0,0.6430063843727112,-0.0,-6.784996742226215e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,9.360323019791394e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,9.856873657554388e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,7.280252611963078e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,9.856871474767104e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,0.0004675675008911,287.6999816894531,294.1499938964844,288.136474609375,285.86785888671875,290.2257385253906,288.3480834960937,287.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973909473046,5.558996818422201e-09,0.0009973853593692,-0.0136160692200064,0.0,0.0,0.0,-0.0075686485506594,60.0,0.6167622208595276,-0.0,-6.782507000480109e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.359735122416168e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,9.856255201157182e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,7.279795681824908e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850952148437,0.0,0.0,9.856253018369898e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,0.00046753816423,287.69830322265625,294.1499938964844,288.118896484375,285.8605651855469,290.2194519042969,288.3326721191406,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973280830308,5.551651138802072e-09,0.0009973224950954,-0.0135968262329697,0.0,0.0,0.0,-0.0075650070793926,60.0,0.6044423580169678,-0.0,-6.781652928111725e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.358597890241072e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.855056850938126e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,7.278910925379023e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.855054668150842e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0004674813244491,287.6931457519531,294.1499938964844,288.0643005371094,285.8381042480469,290.1994323730469,288.28375244140625,287.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972060797736,5.5373905460953665e-09,0.0009972006082534,-0.0135594671592116,0.0,0.0,0.0,-0.0075579374097287,60.0,0.566107451915741,-0.0,-6.779994521366461e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.358597890241072e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.855056850938126e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,7.278910925379023e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.855054668150842e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0004674813244491,287.6931457519531,294.1499938964844,288.0643005371094,285.8381042480469,290.1994323730469,288.28375244140625,287.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972060797736,5.5373905460953665e-09,0.0009972006082534,-0.0135594671592116,0.0,0.0,0.0,-0.0075579374097287,60.0,0.566107451915741,-0.0,-6.779994521366461e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.35870993998833e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.855174721451476e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,7.278998236870393e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.855172538664192e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,0.0004674869123846,287.68804931640625,294.1499938964844,288.01043701171875,285.8163146972656,290.1788635253906,288.2339172363281,287.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538700609264424e-09,0.000997211667709,-0.013562899082899,0.0,0.0,0.0,-0.0075585865415632,60.0,0.5282115340232849,-0.0,-6.780146577511914e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.35870993998833e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.855174721451476e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,7.278998236870393e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.855172538664192e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,0.0004674869123846,287.68804931640625,294.1499938964844,288.01043701171875,285.8163146972656,290.1788635253906,288.2339172363281,287.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538700609264424e-09,0.000997211667709,-0.013562899082899,0.0,0.0,0.0,-0.0075585865415632,60.0,0.5282115340232849,-0.0,-6.780146577511914e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.360224066767842e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.856769611360504e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,7.28017621440813e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,9.85676742857322e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,0.0004675625823438,287.6829833984375,294.1499938964844,287.9577331542969,285.7952880859375,290.1576232910156,288.18328857421875,287.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973779087886,5.5574891355547615e-09,0.0009973723208531,-0.01361212041229,0.0,0.0,0.0,-0.007567900698632,60.0,0.491156667470932,-0.0,-6.782331496424376e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.360224066767842e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.856769611360504e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,7.28017621440813e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,9.85676742857322e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,0.0004675625823438,287.6829833984375,294.1499938964844,287.9577331542969,285.7952880859375,290.1576232910156,288.18328857421875,287.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973779087886,5.5574891355547615e-09,0.0009973723208531,-0.01361212041229,0.0,0.0,0.0,-0.007567900698632,60.0,0.491156667470932,-0.0,-6.782331496424376e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,9.361395495943724e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,9.858002886176108e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,7.281087164301425e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,9.858000703388824e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,0.000467621081043,287.68048095703125,294.1499938964844,287.93194580078125,285.78515625,290.1468200683594,288.15777587890625,287.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975023567676,5.572038830337078e-09,0.0009974967688322,-0.0136502375826239,0.0,0.0,0.0,-0.0075751137919723,60.0,0.4729232490062713,-0.0,-6.784024009220957e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.362920536659658e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.85960869002156e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,7.282273145392537e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,9.859606507234275e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,0.0004676972457673,287.6780090332031,294.1499938964844,287.9065856933594,285.7752380371094,290.1358947753906,288.1321716308594,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976644068956,5.590998330973207e-09,0.0009976588189601,-0.0136999050155282,0.0,0.0,0.0,-0.0075845122337341,60.0,0.4549989402294159,-0.0,-6.786229533872756e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.366812446387485e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.863707236945628e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,7.285299943760037e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.863705054158344e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,0.0004678916593547,287.6730651855469,294.1499938964844,287.8572998046875,285.75634765625,290.1136779785156,288.0809020996094,287.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099807837978,5.639409383917382e-09,0.0009980727918446,-0.0138267297297716,0.0,0.0,0.0,-0.0076085119508206,60.0,0.4200108647346496,-0.0,-6.791863427224598e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
