time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.366812446387485e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.863707236945628e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,7.285299943760037e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.863705054158344e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,0.0004678916593547,287.6730651855469,294.1499938964844,287.8572998046875,285.75634765625,290.1136779785156,288.0809020996094,287.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099807837978,5.639409383917382e-09,0.0009980727918446,-0.0138267297297716,0.0,0.0,0.0,-0.0076085119508206,60.0,0.4200108647346496,-0.0,-6.791863427224598e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.37163713388145e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,9.868788038147612e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.289052882697433e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.868785855360328e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,0.0004681326681748,287.66815185546875,294.1499938964844,287.810302734375,285.7387390136719,290.09100341796875,288.02978515625,287.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985917713493,5.699443139661753e-09,0.0009985860669985,-0.0139840012416243,0.0,0.0,0.0,-0.0076382728293538,60.0,0.3865162432193756,-0.0,-6.79885303611627e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.37163713388145e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,9.868788038147612e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.289052882697433e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.868785855360328e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,0.0004681326681748,287.66815185546875,294.1499938964844,287.810302734375,285.7387390136719,290.09100341796875,288.02978515625,287.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985917713493,5.699443139661753e-09,0.0009985860669985,-0.0139840012416243,0.0,0.0,0.0,-0.0076382728293538,60.0,0.3865162432193756,-0.0,-6.79885303611627e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.377258538734168e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,9.874707757262512e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,7.293425005627796e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.874705574475227e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,0.0004684134910348,287.663330078125,294.1499938964844,287.7659912109375,285.7225952148437,290.06787109375,287.9793395996094,287.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991901461035,5.76940850649521e-09,0.0009991843253374,-0.0141672901809215,0.0,0.0,0.0,-0.0076729580760002,60.0,0.3548673987388611,-0.0,-6.80700296129544e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.377258538734168e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,9.874707757262512e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,7.293425005627796e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.874705574475227e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,0.0004684134910348,287.663330078125,294.1499938964844,287.7659912109375,285.7225952148437,290.06787109375,287.9793395996094,287.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991901461035,5.76940850649521e-09,0.0009991843253374,-0.0141672901809215,0.0,0.0,0.0,-0.0076729580760002,60.0,0.3548673987388611,-0.0,-6.80700296129544e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.38337980187498e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.881153528112918e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,7.298185664694756e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,0.0004687192267738,287.6585388183594,294.1499938964844,287.7247314453125,285.7081298828125,290.04443359375,287.92987060546875,287.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455897899989395e-09,0.0009998357854783,-0.0143668595701456,0.0,0.0,0.0,-0.0077107241377234,60.0,0.325035810470581,-0.0,-6.815882613864235e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.38337980187498e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.881153528112918e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,7.298185664694756e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,0.0004687192267738,287.6585388183594,294.1499938964844,287.7247314453125,285.7081298828125,290.04443359375,287.92987060546875,287.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455897899989395e-09,0.0009998357854783,-0.0143668595701456,0.0,0.0,0.0,-0.0077107241377234,60.0,0.325035810470581,-0.0,-6.815882613864235e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.38654484343715e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.884486644295976e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,7.300647848751396e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.884484461508693e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,0.0004688773478846,287.6561584472656,294.1499938964844,287.7053527832031,285.7015380859375,290.0325927734375,287.90557861328125,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3108807504177093,-0.0,-6.820477693736393e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.389728074893355e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,9.88783867796883e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.887836495181546e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,0.0004690363421104,287.65380859375,294.1499938964844,287.6868896484375,285.6954650878906,290.02069091796875,287.8818054199219,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.9246110239996605e-09,0.0010005114600062,-0.0145738674327731,0.0,0.0,0.0,-0.0077498983591794,60.0,0.2973824739456177,-0.0,-6.825099063689778e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,9.394505468662828e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.892869275063276e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.306838961085305e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,9.892867819871752e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,0.0004692749935202,287.6502380371094,294.1499938964844,287.66064453125,285.68719482421875,290.0024719238281,287.8466491699219,287.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984078566001472e-09,0.0010010199621319,-0.0147296506911516,0.0,0.0,0.0,-0.0077793789096176,60.0,0.2780703902244568,-0.0,-6.832039645132681e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.395982488058507e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,9.894424874801187e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,7.307987834792584e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,9.894422692013904e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,0.0004693487717304,287.64910888671875,294.1499938964844,287.6528625488281,285.684814453125,289.9967041015625,287.83575439453125,287.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011831764131,6.002464303378474e-09,0.0010011772392317,-0.014777815900743,0.0,0.0,0.0,-0.0077884937636554,60.0,0.2722317576408386,-0.0,-6.834186194737414e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.401844727108256e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,9.900598524836823e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,7.312547677429393e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.90059634204954e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,0.0004696416144724,287.6444702148437,294.1499938964844,287.6230163574219,285.6763610839844,289.9725952148437,287.79248046875,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.075429936913679e-09,0.0010018012253567,-0.0149689568206667,0.0,0.0,0.0,-0.0078246658667922,60.0,0.2499167174100875,-0.0,-6.842707733767385e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.401844727108256e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,9.900598524836823e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,7.312547677429393e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.90059634204954e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,0.0004696416144724,287.6444702148437,294.1499938964844,287.6230163574219,285.6763610839844,289.9725952148437,287.79248046875,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.075429936913679e-09,0.0010018012253567,-0.0149689568206667,0.0,0.0,0.0,-0.0078246658667922,60.0,0.2499167174100875,-0.0,-6.842707733767385e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.406963363289832e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,9.90598855423741e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,7.316529081435874e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,9.905986371450126e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,0.000469897291623,287.639892578125,294.1499938964844,287.5977478027344,285.6702880859375,289.9483947753906,287.7523498535156,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023521026596,6.139130093174572e-09,0.0010023459326475,-0.0151358246803283,0.0,0.0,0.0,-0.0078562451526522,60.0,0.2305805534124374,-0.0,-6.850152090009942e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.406963363289832e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,9.90598855423741e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,7.316529081435874e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,9.905986371450126e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,0.000469897291623,287.639892578125,294.1499938964844,287.5977478027344,285.6702880859375,289.9483947753906,287.7523498535156,287.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023521026596,6.139130093174572e-09,0.0010023459326475,-0.0151358246803283,0.0,0.0,0.0,-0.0078562451526522,60.0,0.2305805534124374,-0.0,-6.850152090009942e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.41109174164012e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.910335211316124e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,7.319739233935252e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.9103337561246e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0004701035213656,287.6353454589844,294.1499938964844,287.5774230957031,285.666748046875,289.9242248535156,287.715576171875,287.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027913376688,6.190491230739781e-09,0.0010027851676568,-0.0152703691273927,0.0,0.0,0.0,-0.0078817075118422,60.0,0.2142433077096939,-0.0,-6.856156886669852e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.41109174164012e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.910335211316124e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,7.319739233935252e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.9103337561246e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,0.0004701035213656,287.6353454589844,294.1499938964844,287.5774230957031,285.666748046875,289.9242248535156,287.715576171875,287.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027913376688,6.190491230739781e-09,0.0010027851676568,-0.0152703691273927,0.0,0.0,0.0,-0.0078817075118422,60.0,0.2142433077096939,-0.0,-6.856156886669852e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72442626953125,0.0,0.0,9.412673534825444e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,9.91200067801401e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,7.32096959836781e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,9.911999222822487e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,0.0004701825091615,287.63311767578125,294.1499938964844,287.5692443847656,285.6659851074219,289.9122009277344,287.6988525390625,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029595578089,6.210160385933251e-09,0.0010029533877968,-0.0153218926861882,0.0,0.0,0.0,-0.0078914584591984,60.0,0.2075390368700027,-0.0,-6.858456913505506e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.41390244406648e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.913295070873572e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,7.321925659198314e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.913292888086288e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,0.0004702439182437,287.6308898925781,294.1499938964844,287.5624389648437,285.6659545898437,289.9001770019531,287.68316650390625,287.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030902922153,6.2254357224844625e-09,0.0010030840057879,-0.0153619078919291,0.0,0.0,0.0,-0.0078990310430526,60.0,0.201675608754158,-0.0,-6.860243928485944e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,9.415177191840483e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.91463748505339e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,7.322916644625366e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.914635302266106e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,0.000470307568321,287.6264343261719,294.1499938964844,287.5531616210937,285.6680603027344,289.8763427734375,287.65496826171875,287.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032254504039,6.2412426338198665e-09,0.0010032191639766,-0.0154033154249191,0.0,0.0,0.0,-0.0079068671911954,60.0,0.192618265748024,-0.0,-6.862092760684392e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,9.415177191840483e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.91463748505339e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,7.322916644625366e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.914635302266106e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,0.000470307568321,287.6264343261719,294.1499938964844,287.5531616210937,285.6680603027344,289.8763427734375,287.65496826171875,287.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032254504039,6.2412426338198665e-09,0.0010032191639766,-0.0154033154249191,0.0,0.0,0.0,-0.0079068671911954,60.0,0.192618265748024,-0.0,-6.862092760684392e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.41481048357673e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,9.914251131704076e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,7.32263142708689e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.914248948916792e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,0.0004702892620116,287.6220703125,294.1499938964844,287.54998779296875,285.6732788085937,289.85284423828125,287.6317749023437,287.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031858691945,6.236602789755352e-09,0.0010031795827671,-0.0153911607339978,0.0,0.0,0.0,-0.0079045677557587,60.0,0.1876709461212158,-0.0,-6.86154990603427e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.41481048357673e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,9.914251131704076e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,7.32263142708689e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.914248948916792e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,0.0004702892620116,287.6220703125,294.1499938964844,287.54998779296875,285.6732788085937,289.85284423828125,287.6317749023437,287.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031858691945,6.236602789755352e-09,0.0010031795827671,-0.0153911607339978,0.0,0.0,0.0,-0.0079045677557587,60.0,0.1876709461212158,-0.0,-6.86154990603427e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.912469977280124e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,7.321315933950245e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.91246779449284e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,0.0004702047735918,287.61773681640625,294.1499938964844,287.54998779296875,285.6794738769531,289.8297424316406,287.6137084960937,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215458814295971e-09,0.0010029987897723,-0.0153357731178402,0.0,0.0,0.0,-0.0078940857201814,60.0,0.1861412674188614,-0.0,-6.859076506771089e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.912469977280124e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,7.321315933950245e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,9.91246779449284e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,0.0004702047735918,287.61773681640625,294.1499938964844,287.54998779296875,285.6794738769531,289.8297424316406,287.6137084960937,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215458814295971e-09,0.0010029987897723,-0.0153357731178402,0.0,0.0,0.0,-0.0078940857201814,60.0,0.1861412674188614,-0.0,-6.859076506771089e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.410719940206036e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,9.90994376479648e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,7.319450378417969e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.909942309604958e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,0.0004700849531218,287.61346435546875,294.1499938964844,287.54998779296875,285.6844787597656,289.8070678710937,287.599853515625,287.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.1855010002886965e-09,0.0010027426760643,-0.0152572961524128,0.0,0.0,0.0,-0.007879233919084,60.0,0.185575395822525,-0.0,-6.855573531083793e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.410719940206036e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,9.90994376479648e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,7.319450378417969e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.909942309604958e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,0.0004700849531218,287.61346435546875,294.1499938964844,287.54998779296875,285.6844787597656,289.8070678710937,287.599853515625,287.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.1855010002886965e-09,0.0010027426760643,-0.0152572961524128,0.0,0.0,0.0,-0.007879233919084,60.0,0.185575395822525,-0.0,-6.855573531083793e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,9.409302583662792e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.90845073829405e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,7.31834807083942e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,9.908449283102529e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0004700141435023,287.6113586425781,294.1499938964844,287.54998779296875,285.68658447265625,289.7958984375,287.5941162109375,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.1678040452761715e-09,0.0010025913361459,-0.0152109377086162,0.0,0.0,0.0,-0.0078704608604311,60.0,0.1853652745485305,-0.0,-6.853503720094525e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,9.407722245668992e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,9.906786726787686e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,7.317118434002623e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.906784544000402e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,0.0004699351848103,287.6092529296875,294.1499938964844,287.54998779296875,285.6884155273437,289.7848205566406,287.5890808105469,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148077158485421e-09,0.0010024226503446,-0.0151592623442411,0.0,0.0,0.0,-0.0078606819733977,60.0,0.1851680874824524,-0.0,-6.851198008916981e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,9.404798765899612e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69781494140625,0.0,0.0,9.903708269121124e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,7.31484469724819e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,9.903706813929604e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,0.0004697891708929,287.6057434082031,294.1499938964844,287.54998779296875,285.6909484863281,289.76641845703125,287.58184814453125,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111599670788337e-09,0.0010021107736974,-0.0150637067854404,0.0,0.0,0.0,-0.0078425984829664,60.0,0.1848485171794891,-0.0,-6.846934041959686e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.404205047758296e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.903082536766306e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,7.31438267393969e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,9.903081081574784e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004697594849858,287.6050720214844,294.1499938964844,287.54998779296875,285.6913452148437,289.762939453125,287.5805969238281,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442887097597,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1847885102033615,-0.0,-6.846067890364793e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,9.400221460964532e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,9.89888867479749e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,7.311284571187571e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.898886492010206e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,0.0004695605312008,287.6009521484375,294.1499938964844,287.54998779296875,285.6933288574219,289.7414855957031,287.5741271972656,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1844198107719421,-0.0,-6.840262045670897e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,9.400221460964532e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.693115234375,0.0,0.0,9.89888867479749e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,7.311284571187571e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.898886492010206e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,0.0004695605312008,287.6009521484375,294.1499938964844,287.54998779296875,285.6933288574219,289.7414855957031,287.5741271972656,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1844198107719421,-0.0,-6.840262045670897e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,9.395916276844218e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,9.894355025608093e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,7.307936175493523e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.894352842820808e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,0.0004693454829975,287.5968933105469,294.1499938964844,287.54998779296875,285.6944885253906,289.72039794921875,287.5689697265625,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1840576231479644,-0.0,-6.833990084942343e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,9.395916276844218e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,9.894355025608093e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,7.307936175493523e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.894352842820808e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,0.0004693454829975,287.5968933105469,294.1499938964844,287.54998779296875,285.6944885253906,289.72039794921875,287.5689697265625,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1840576231479644,-0.0,-6.833990084942343e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.391317871632054e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,9.889512148220092e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0004691157664638,287.5928649902344,294.1499938964844,287.54998779296875,285.6948547363281,289.6997375488281,287.5650329589844,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1837032735347747,-0.0,-6.827294640743278e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.391317871632054e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,9.889512148220092e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0004691157664638,287.5928649902344,294.1499938964844,287.54998779296875,285.6948547363281,289.6997375488281,287.5650329589844,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1837032735347747,-0.0,-6.827294640743278e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,9.388954640598968e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,9.88702377071604e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,7.302521407837048e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.887022315524518e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,0.0004689977213274,287.59088134765625,294.1499938964844,287.54998779296875,285.6947937011719,289.6895446777344,287.5633850097656,287.2831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1835288554430008,-0.0,-6.823855613902198e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,9.386541205458344e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,9.884482278721408e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,7.30064493836835e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,9.884480823529884e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,0.0004688771732617,287.5888977050781,294.1499938964844,287.54998779296875,285.6945495605469,289.679443359375,287.5619506835937,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670885056257,0.0,0.0,0.0,-0.0077296933159232,60.0,0.1833567321300506,-0.0,-6.82034411170207e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
