time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.381638665217906e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.879319259198382e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,7.296831608982757e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,0.0004686322645284,287.5849914550781,294.1499938964844,287.54998779296875,285.6936340332031,289.6595153808594,287.5595092773437,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1830186545848846,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.381638665217906e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,9.879319259198382e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,7.296831608982757e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,0.0004686322645284,287.5849914550781,294.1499938964844,287.54998779296875,285.6936340332031,289.6595153808594,287.5595092773437,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1830186545848846,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,7.292965892702341e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,0.0004683840088546,287.58111572265625,294.1499938964844,287.54998779296875,285.6921691894531,289.63995361328125,287.5575866699219,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1826898604631424,-0.0,-6.805989727354246e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,7.292965892702341e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,0.0004683840088546,287.58111572265625,294.1499938964844,287.54998779296875,285.6921691894531,289.63995361328125,287.5575866699219,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1826898604631424,-0.0,-6.805989727354246e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.868799679679796e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.868798224488272e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.0004681332793552,287.5773010253906,294.1499938964844,287.54998779296875,285.69024658203125,289.6207580566406,287.5560607910156,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1823697984218597,-0.0,-6.798698137799877e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,9.868799679679796e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.868798224488272e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.0004681332793552,287.5773010253906,294.1499938964844,287.54998779296875,285.69024658203125,289.6207580566406,287.5560607910156,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1823697984218597,-0.0,-6.798698137799877e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.36652286327444e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,9.863401646725832e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,7.285074389073998e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.86340019153431e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,0.000467877194751,287.57354736328125,294.1499938964844,287.54998779296875,285.6879577636719,289.60186767578125,287.55487060546875,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1820574700832367,-0.0,-6.791255202642787e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.36652286327444e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,9.863401646725832e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,7.285074389073998e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.86340019153431e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,0.000467877194751,287.57354736328125,294.1499938964844,287.54998779296875,285.6879577636719,289.60186767578125,287.55487060546875,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1820574700832367,-0.0,-6.791255202642787e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.36389114940539e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,9.860630234470592e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,7.283027662197128e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.860628779279068e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,0.0004677457327488,287.5716857910156,294.1499938964844,287.54998779296875,285.68670654296875,289.5925598144531,287.5543518066406,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362484952688e-09,0.000997747760266,-0.0137270567938685,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1819038987159729,-0.0,-6.787436035438077e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.361206321045756e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,9.85780352493748e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,7.280939462361857e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,9.857802069745958e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.0004676116514019,287.56982421875,294.1499938964844,287.54998779296875,285.68536376953125,289.5833435058594,287.5539245605469,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1817516386508941,-0.0,-6.78354084016064e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,9.356092778034508e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,9.852418588707224e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,7.276962423929945e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65875244140625,0.0,0.0,9.8524171335157e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,0.000467356207082,287.5664367675781,294.1499938964844,287.54998779296875,285.68280029296875,289.56658935546875,287.55322265625,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.5041171620473506e-09,0.0009969162056222,-0.0134722990915179,0.0,0.0,0.0,-0.007541443221271,60.0,0.1814741045236587,-0.0,-6.776125616170249e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,9.355638030683622e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.85193983069621e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,7.276608812389895e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.851938375504687e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,0.0004673335060942,287.566162109375,294.1499938964844,287.54998779296875,285.6825866699219,289.5651550292969,287.5531616210937,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498449695551244e-09,0.0009968677768483,-0.0134574510157108,0.0,0.0,0.0,-0.0075386334210634,60.0,0.181450068950653,-0.0,-6.775466232511462e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,9.845782915363088e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,7.272061338881031e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,9.845781460171564e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0004670414491556,287.5625305175781,294.1499938964844,287.54998779296875,285.6796569824219,289.5472717285156,287.55255126953125,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1811512559652328,-0.0,-6.76699372093026e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,9.845782915363088e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,7.272061338881031e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,9.845781460171564e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0004670414491556,287.5625305175781,294.1499938964844,287.54998779296875,285.6796569824219,289.5472717285156,287.55255126953125,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1811512559652328,-0.0,-6.76699372093026e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.343618148704992e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.839281847234815e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,7.267259934451431e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.839280392043293e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,0.0004667330649681,287.5589599609375,294.1499938964844,287.54998779296875,285.6766662597656,289.5297546386719,287.55206298828125,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1808541566133499,-0.0,-6.758054382771661e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6511535644531,0.0,0.0,9.343618148704992e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.839281847234815e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,7.267259934451431e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.839280392043293e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,0.0004667330649681,287.5589599609375,294.1499938964844,287.54998779296875,285.6766662597656,289.5297546386719,287.55206298828125,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1808541566133499,-0.0,-6.758054382771661e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,9.337163646705449e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,9.832484647631644e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,7.262239523697644e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,9.832483192440122e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0004664106527343,287.555419921875,294.1499938964844,287.54998779296875,285.6736755371094,289.5125427246094,287.5516967773437,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.2680948492422885e-09,0.0009948979131877,-0.0128539679571986,0.0,0.0,0.0,-0.0074244365096092,60.0,0.1805580854415893,-0.0,-6.74871358796736e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,9.337163646705449e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,9.832484647631644e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,7.262239523697644e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,9.832483192440122e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,0.0004664106527343,287.555419921875,294.1499938964844,287.54998779296875,285.6736755371094,289.5125427246094,287.5516967773437,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.2680948492422885e-09,0.0009948979131877,-0.0128539679571986,0.0,0.0,0.0,-0.0074244365096092,60.0,0.1805580854415893,-0.0,-6.74871358796736e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,9.333839261671528e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.828984184423462e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,7.259653648361564e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,9.82898272923194e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0004662445862777,287.5536499023437,294.1499938964844,287.54998779296875,285.6722412109375,289.5040283203125,287.551513671875,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1804102808237075,-0.0,-6.74390534527447e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439514160156,0.0,0.0,9.330447210231796e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438293457031,0.0,0.0,9.825411689234896e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,7.257015386130661e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,9.825410961639136e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,0.0004660751437768,287.55194091796875,294.1499938964844,287.54998779296875,285.6708068847656,289.4956359863281,287.5513916015625,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184357387832961e-09,0.0009941819589585,-0.012634590268135,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1802628934383392,-0.0,-6.73900188985499e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.818116814130916e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,0.0004657290992327,287.5484924316406,294.1499938964844,287.54998779296875,285.6681213378906,289.47906494140625,287.5511169433594,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1799693703651428,-0.0,-6.728991763793601e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,9.818116814130916e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,0.0004657290992327,287.5484924316406,294.1499938964844,287.54998779296875,285.6681213378906,289.47906494140625,287.5511169433594,287.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097989586033691e-09,0.0009934434201568,-0.0124083179980516,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1799693703651428,-0.0,-6.728991763793601e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.0004653770010918,287.54510498046875,294.1499938964844,287.54998779296875,285.66571044921875,289.4627685546875,287.5509338378906,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781015768647,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1796782612800598,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.0004653770010918,287.54510498046875,294.1499938964844,287.54998779296875,285.66571044921875,289.4627685546875,287.5509338378906,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781015768647,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1796782612800598,-0.0,-6.718815370732045e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,9.80324111878872e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.0004650234477594,287.541748046875,294.1499938964844,287.54998779296875,285.66363525390625,289.4468078613281,287.55078125,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1793907880783081,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,9.80324111878872e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63330078125,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,0.0004650234477594,287.541748046875,294.1499938964844,287.54998779296875,285.66363525390625,289.4468078613281,287.55078125,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1793907880783081,-0.0,-6.708604161076438e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,0.0004646736488211,287.5384521484375,294.1499938964844,287.54998779296875,285.6619567871094,289.4311218261719,287.5506286621094,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834573630319028e-09,0.0009911909000948,-0.0117181940004229,0.0,0.0,0.0,-0.0072095212526619,60.0,0.1791078597307205,-0.0,-6.698508769886757e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,0.0004646736488211,287.5384521484375,294.1499938964844,287.54998779296875,285.6619567871094,289.4311218261719,287.5506286621094,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834573630319028e-09,0.0009911909000948,-0.0117181940004229,0.0,0.0,0.0,-0.0072095212526619,60.0,0.1791078597307205,-0.0,-6.698508769886757e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,9.298942313762382e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,9.792236232897268e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,7.232512143673375e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.792234777705744e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0004645014123525,287.53680419921875,294.1499938964844,287.54998779296875,285.66131591796875,289.4233703613281,287.55059814453125,287.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791593788411319e-09,0.0009908233769237,-0.0116055905818939,0.0,0.0,0.0,-0.0071882144547998,60.0,0.178968995809555,-0.0,-6.69354136562106e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,9.295568452216683e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,9.78868338279426e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,7.229887705761939e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.788681927602738e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,0.0004643329011742,287.5351867675781,294.1499938964844,287.54998779296875,285.6607971191406,289.41571044921875,287.550537109375,287.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.7495340993464205e-09,0.0009904636535793,-0.0114953955635428,0.0,0.0,0.0,-0.0071673635393381,60.0,0.1788321733474731,-0.0,-6.688682674393931e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,9.289087756769732e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.781858534552156e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,7.224846922326833e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,9.781857079360634e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0004640091501642,287.5319519042969,294.1499938964844,287.54998779296875,285.6601867675781,289.4006042480469,287.5504455566406,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897773852571,4.6687329557926205e-09,0.0009897727286443,-0.0112836984917521,0.0,0.0,0.0,-0.0071273064240813,60.0,0.1785657256841659,-0.0,-6.679352537730665e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,9.289087756769732e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,9.781858534552156e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,7.224846922326833e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,9.781857079360634e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0004640091501642,287.5319519042969,294.1499938964844,287.54998779296875,285.6601867675781,289.4006042480469,287.5504455566406,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897773852571,4.6687329557926205e-09,0.0009897727286443,-0.0112836984917521,0.0,0.0,0.0,-0.0071273064240813,60.0,0.1785657256841659,-0.0,-6.679352537730665e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,0.0004637050733435,287.5287780761719,294.1499938964844,287.54998779296875,285.6602783203125,289.3857421875,287.5503845214844,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592835445293986e-09,0.0009891237132251,-0.0110848499462008,0.0,0.0,0.0,-0.0070896809920668,60.0,0.1783093363046646,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,0.0004637050733435,287.5287780761719,294.1499938964844,287.54998779296875,285.6602783203125,289.3857421875,287.5503845214844,287.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592835445293986e-09,0.0009891237132251,-0.0110848499462008,0.0,0.0,0.0,-0.0070896809920668,60.0,0.1783093363046646,-0.0,-6.670595098512423e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,9.277470235247164e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,9.769624739419668e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,7.215810910565779e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.769623284228146e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0004634288197848,287.525634765625,294.1499938964844,287.54998779296875,285.6610717773437,289.37115478515625,287.5503234863281,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885386098176,4.523887930929504e-09,0.00098853406962,-0.0109042068943381,0.0,0.0,0.0,-0.0070555005222558,60.0,0.1780654340982437,-0.0,-6.662644125299266e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,9.277470235247164e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,9.769624739419668e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,7.215810910565779e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.769623284228146e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0004634288197848,287.525634765625,294.1499938964844,287.54998779296875,285.6610717773437,289.37115478515625,287.5503234863281,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885386098176,4.523887930929504e-09,0.00098853406962,-0.0109042068943381,0.0,0.0,0.0,-0.0070555005222558,60.0,0.1780654340982437,-0.0,-6.662644125299266e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,9.272606985177843e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,9.764503192855044e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,7.212028140202165e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,9.764501737663522e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.000463185890112,287.5225524902344,294.1499938964844,287.54998779296875,285.6626892089844,289.3568420410156,287.5502624511719,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880199795588,4.463245328878429e-09,0.0009880154393613,-0.0107453223317861,0.0,0.0,0.0,-0.007025436963886,60.0,0.1778364479541778,-0.0,-6.65565522695033e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,9.272606985177843e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,9.764503192855044e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,7.212028140202165e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,9.764501737663522e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.000463185890112,287.5225524902344,294.1499938964844,287.54998779296875,285.6626892089844,289.3568420410156,287.5502624511719,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880199795588,4.463245328878429e-09,0.0009880154393613,-0.0107453223317861,0.0,0.0,0.0,-0.007025436963886,60.0,0.1778364479541778,-0.0,-6.65565522695033e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,9.270446025766432e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,9.76222800090909e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,7.21034812158905e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,9.762226545717569e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,0.0004630779731087,287.5210266113281,294.1499938964844,287.54998779296875,285.6638488769531,289.3497619628906,287.5502319335937,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877894772216,4.436299771981567e-09,0.0009877850534394,-0.01067472435534,0.0,0.0,0.0,-0.0070120790041983,60.0,0.1777283996343612,-0.0,-6.652550865737794e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
