time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,9.268488793168216e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.760166722116992e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,7.208825263660401e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,9.760165266925468e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,0.0004629801842384,287.5195007324219,294.1499938964844,287.54998779296875,285.66522216796875,289.3427734375,287.5502319335937,287.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875807445496,4.411890852651368e-09,0.0009875763207674,-0.0106107732281088,0.0,0.0,0.0,-0.0069999783299863,60.0,0.1776244342327118,-0.0,-6.649739248132391e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,9.26527864066884e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,9.756786312209442e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.206328882602975e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,9.75678485701792e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,0.0004628198221325,287.5164794921875,294.1499938964844,287.54998779296875,285.6687316894531,289.3289489746094,287.5502014160156,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872382506728,4.371844219974719e-09,0.0009872338268905,-0.0105058494955301,0.0,0.0,0.0,-0.0069801253266632,60.0,0.1774308234453201,-0.0,-6.645127825777308e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,9.26527864066884e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,9.756786312209442e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.206328882602975e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,9.75678485701792e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,0.0004628198221325,287.5164794921875,294.1499938964844,287.54998779296875,285.6687316894531,289.3289489746094,287.5502014160156,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872382506728,4.371844219974719e-09,0.0009872338268905,-0.0105058494955301,0.0,0.0,0.0,-0.0069801253266632,60.0,0.1774308234453201,-0.0,-6.645127825777308e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,9.262978710466996e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.75436414591968e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,7.204539724625647e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.754362690728158e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0004627049493137,287.51348876953125,294.1499938964844,287.54998779296875,285.6732788085937,289.3153686523437,287.5501708984375,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986992730759,4.3431445106989486e-09,0.0009869884233921,-0.0104306554421782,0.0,0.0,0.0,-0.0069658975116908,60.0,0.1772563159465789,-0.0,-6.64182451259876e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,9.262978710466996e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.75436414591968e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,7.204539724625647e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.754362690728158e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,0.0004627049493137,287.51348876953125,294.1499938964844,287.54998779296875,285.6732788085937,289.3153686523437,287.5501708984375,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986992730759,4.3431445106989486e-09,0.0009869884233921,-0.0104306554421782,0.0,0.0,0.0,-0.0069658975116908,60.0,0.1772563159465789,-0.0,-6.64182451259876e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.2617396148853e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.753058839123696e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,7.203575660241768e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.753058111527936e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,0.0004626430454663,287.51055908203125,294.1499938964844,287.54998779296875,285.6789245605469,289.3020324707031,287.5501403808594,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868602501228,4.327656455416218e-09,0.0009868559427559,-0.0103900749236345,0.0,0.0,0.0,-0.0069582192227244,60.0,0.1771036386489868,-0.0,-6.64004176087474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.2617396148853e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.753058839123696e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,7.203575660241768e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,9.753058111527936e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,0.0004626430454663,287.51055908203125,294.1499938964844,287.54998779296875,285.6789245605469,289.3020324707031,287.5501403808594,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868602501228,4.327656455416218e-09,0.0009868559427559,-0.0103900749236345,0.0,0.0,0.0,-0.0069582192227244,60.0,0.1771036386489868,-0.0,-6.64004176087474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.261489321943372e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,9.752796177053824e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,7.203381392173469e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.7527947218623e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.0004626305599231,287.5076599121094,294.1499938964844,287.54998779296875,285.6856384277344,289.2889099121094,287.55010986328125,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868332417681,4.324498981134184e-09,0.0009868289344012,-0.0103818029165267,0.0,0.0,0.0,-0.0069566536694765,60.0,0.1769715994596481,-0.0,-6.639678673536764e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,9.261489321943372e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971069335937,0.0,0.0,9.752796177053824e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,7.203381392173469e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.7527947218623e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,0.0004626305599231,287.5076599121094,294.1499938964844,287.54998779296875,285.6856384277344,289.2889099121094,287.55010986328125,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868332417681,4.324498981134184e-09,0.0009868289344012,-0.0103818029165267,0.0,0.0,0.0,-0.0069566536694765,60.0,0.1769715994596481,-0.0,-6.639678673536764e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,9.261688683182e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955505371094,0.0,0.0,9.753005724633113e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,7.203536370070651e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,9.75300426944159e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,0.0004626405134331,287.5062255859375,294.1499938964844,287.54998779296875,285.6893615722656,289.2824401855469,287.55010986328125,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868541965261,4.326953906286235e-09,0.0009868498891592,-0.010388234630227,0.0,0.0,0.0,-0.0069578704424202,60.0,0.1769142150878906,-0.0,-6.639960759002862e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.26214488572441e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,9.753485937835649e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,7.203891436802223e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.753485210239889e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,0.0004626633017323,287.5047912597656,294.1499938964844,287.54998779296875,285.6933288574219,289.2760314941406,287.55010986328125,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869026252999,4.332619596425502e-09,0.000986898317933,-0.0104030789807438,0.0,0.0,0.0,-0.0069606793113052,60.0,0.1768621504306793,-0.0,-6.64061303723429e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.263652464142068e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,9.755073551787063e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,7.205063593573868e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.75507209659554e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0004627385933417,287.501953125,294.1499938964844,287.54998779296875,285.701904296875,289.26336669921875,287.5500793457031,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870628127828,4.351353943832237e-09,0.0009870585054159,-0.0104521634057164,0.0,0.0,0.0,-0.0069699669256806,60.0,0.1767697930335998,-0.0,-6.64276953443732e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.263652464142068e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,9.755073551787063e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,7.205063593573868e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.75507209659554e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0004627385933417,287.501953125,294.1499938964844,287.54998779296875,285.701904296875,289.26336669921875,287.5500793457031,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870628127828,4.351353943832237e-09,0.0009870585054159,-0.0104521634057164,0.0,0.0,0.0,-0.0069699669256806,60.0,0.1767697930335998,-0.0,-6.64276953443732e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,9.265921835321932e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,9.75746297626756e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,7.206828740891069e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.7574622486718e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0004628519527614,287.4991455078125,294.1499938964844,287.54998779296875,285.7112731933594,289.2509155273437,287.5500793457031,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873042581602,4.379582918545566e-09,0.000987299834378,-0.010526125319302,0.0,0.0,0.0,-0.0069839609786868,60.0,0.1766956597566604,-0.0,-6.646018846367951e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,9.265921835321932e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,9.75746297626756e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,7.206828740891069e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.7574622486718e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0004628519527614,287.4991455078125,294.1499938964844,287.54998779296875,285.7112731933594,289.2509155273437,287.5500793457031,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873042581602,4.379582918545566e-09,0.000987299834378,-0.010526125319302,0.0,0.0,0.0,-0.0069839609786868,60.0,0.1766956597566604,-0.0,-6.646018846367951e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.268862777389586e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,9.76056035142392e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,7.209116301964968e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,9.760559623828158e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.0004629988688975,287.49639892578125,294.1499938964844,287.54998779296875,285.7214050292969,289.2386474609375,287.550048828125,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416183418953778e-09,0.0009876127587631,-0.0106220198795199,0.0,0.0,0.0,-0.0070021054707467,60.0,0.1766369342803955,-0.0,-6.65023378587648e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,9.268862777389586e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,9.76056035142392e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,7.209116301964968e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,9.760559623828158e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.0004629988688975,287.49639892578125,294.1499938964844,287.54998779296875,285.7214050292969,289.2386474609375,287.550048828125,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416183418953778e-09,0.0009876127587631,-0.0106220198795199,0.0,0.0,0.0,-0.0070021054707467,60.0,0.1766369342803955,-0.0,-6.65023378587648e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.272423631045967e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.764309652382508e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,7.211885531432927e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.764308924786748e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,0.0004631767224054,287.49365234375,294.1499938964844,287.54998779296875,285.732177734375,289.22662353515625,287.550048828125,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460500413472346e-09,0.000987991807051,-0.0107381306588649,0.0,0.0,0.0,-0.0070240749046206,60.0,0.1765936464071273,-0.0,-6.655339035432918e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.272423631045967e-05,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.764309652382508e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,7.211885531432927e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.764308924786748e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,0.0004631767224054,287.49365234375,294.1499938964844,287.54998779296875,285.732177734375,289.22662353515625,287.550048828125,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460500413472346e-09,0.000987991807051,-0.0107381306588649,0.0,0.0,0.0,-0.0070240749046206,60.0,0.1765936464071273,-0.0,-6.655339035432918e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.274401236325502e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,9.766392759047449e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,7.213424396468326e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.766392031451689e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,0.0004632755590137,287.4923095703125,294.1499938964844,287.54998779296875,285.73779296875,289.220703125,287.550048828125,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485124271980112e-09,0.0009882022859528,-0.0108026461675763,0.0,0.0,0.0,-0.0070362822152674,60.0,0.1765767037868499,-0.0,-6.658176232576808e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.276486525777727e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,9.768588643055408e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,7.215046207420528e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,9.768587187863886e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,0.000463379692519,287.490966796875,294.1499938964844,287.54998779296875,285.7435302734375,289.2148132324219,287.550048828125,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511079954028219e-09,0.0009884242899715,-0.0108706494793295,0.0,0.0,0.0,-0.0070491493679583,60.0,0.1765622943639755,-0.0,-6.661167617494358e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.280969970859589e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.773310011951251e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,7.218532846309245e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.77330855675973e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,0.0004636036755982,287.4883117675781,294.1499938964844,287.54998779296875,285.75537109375,289.2032165527344,287.550048828125,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566899747260322e-09,0.000988901592791,-0.0110168978571891,0.0,0.0,0.0,-0.0070768217556178,60.0,0.1765408664941787,-0.0,-6.667603713594873e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.280969970859589e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.773310011951251e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,7.218532846309245e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,9.77330855675973e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,0.0004636036755982,287.4883117675781,294.1499938964844,287.54998779296875,285.75537109375,289.2032165527344,287.550048828125,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566899747260322e-09,0.000988901592791,-0.0110168978571891,0.0,0.0,0.0,-0.0070768217556178,60.0,0.1765408664941787,-0.0,-6.667603713594873e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,7.222271233331412e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,0.0004638437239918,287.4856872558594,294.1499938964844,287.54998779296875,285.7676086425781,289.1918029785156,287.5500183105469,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.6267354392171e-09,0.0009894132381305,-0.0111736673861742,0.0,0.0,0.0,-0.0071064848452806,60.0,0.1765278428792953,-0.0,-6.674505925730045e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.285775740863755e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,7.222271233331412e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,0.0004638437239918,287.4856872558594,294.1499938964844,287.54998779296875,285.7676086425781,289.1918029785156,287.5500183105469,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.6267354392171e-09,0.0009894132381305,-0.0111736673861742,0.0,0.0,0.0,-0.0071064848452806,60.0,0.1765278428792953,-0.0,-6.674505925730045e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,9.290828165831044e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.78369134827517e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,7.226200978038833e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,9.783689893083648e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0004640961124096,287.48309326171875,294.1499938964844,287.54998779296875,285.7802124023437,289.1805725097656,287.5500183105469,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689642008059991e-09,0.0009899511933326,-0.0113384807482361,0.0,0.0,0.0,-0.0071376706473529,60.0,0.1765218824148178,-0.0,-6.681766251404042e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,9.290828165831044e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,9.78369134827517e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,7.226200978038833e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,9.783689893083648e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0004640961124096,287.48309326171875,294.1499938964844,287.54998779296875,285.7802124023437,289.1805725097656,287.5500183105469,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689642008059991e-09,0.0009899511933326,-0.0113384807482361,0.0,0.0,0.0,-0.0071376706473529,60.0,0.1765218824148178,-0.0,-6.681766251404042e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,7.230243500089273e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0004643557476811,287.48052978515625,294.1499938964844,287.54998779296875,285.79302978515625,289.1695556640625,287.5500183105469,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543564640761815e-09,0.0009905045153573,-0.01150802988559,0.0,0.0,0.0,-0.007169752381742,60.0,0.1765206307172775,-0.0,-6.689239739898768e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,9.296026109950616e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.78916432359256e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,7.230243500089273e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0004643557476811,287.48052978515625,294.1499938964844,287.54998779296875,285.79302978515625,289.1695556640625,287.5500183105469,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543564640761815e-09,0.0009905045153573,-0.01150802988559,0.0,0.0,0.0,-0.007169752381742,60.0,0.1765206307172775,-0.0,-6.689239739898768e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.298657823819668e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.7919357358478e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,7.232290226966143e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.79193500825204e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,0.0004644872096832,287.4792785644531,294.1499938964844,287.54998779296875,285.7995300292969,289.16412353515625,287.5500183105469,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.0071859969757497,60.0,0.1765214055776596,-0.0,-6.693025511594898e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644836425781,0.0,0.0,9.301295358454809e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,9.794712968869136e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643920898437,0.0,0.0,7.234341319417581e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,9.794712241273372e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,0.0004646189627237,287.4779968261719,294.1499938964844,287.54998779296875,285.8060607910156,289.1587219238281,287.5500183105469,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799296811223,0.0,0.0,0.0,-0.0072022788226604,60.0,0.176522746682167,-0.0,-6.696820520346591e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.306548599852248e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.800244151847436e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,0.0004648813919629,287.4754943847656,294.1499938964844,287.54998779296875,285.8191833496094,289.1480712890625,287.5500183105469,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513088673353,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1765263378620147,-0.0,-6.704382826683286e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.306548599852248e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,9.80024560703896e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,7.238427497213706e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.800244151847436e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,0.0004648813919629,287.4754943847656,294.1499938964844,287.54998779296875,285.8191833496094,289.1480712890625,287.5500183105469,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513088673353,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1765263378620147,-0.0,-6.704382826683286e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,9.31172544369474e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.805696754483506e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,7.242454012157395e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.805696026887745e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.0004651399503927,287.4730224609375,294.1499938964844,287.54998779296875,285.8323059082031,289.1376037597656,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949838317003241e-09,0.0009921761229634,-0.0120201790705323,0.0,0.0,0.0,-0.0072666611522436,60.0,0.1765301525592804,-0.0,-6.711839262152354e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,9.31172544369474e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.805696754483506e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,7.242454012157395e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.805696026887745e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.0004651399503927,287.4730224609375,294.1499938964844,287.54998779296875,285.8323059082031,289.1376037597656,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949838317003241e-09,0.0009921761229634,-0.0120201790705323,0.0,0.0,0.0,-0.0072666611522436,60.0,0.1765301525592804,-0.0,-6.711839262152354e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.316755313193426e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.81099292403087e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,7.24636556697078e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.810992196435107e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,0.0004653912037611,287.4706115722656,294.1499938964844,287.54998779296875,285.8453674316406,289.1272888183594,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012462889197877e-09,0.0009927116334438,-0.0121842492371797,0.0,0.0,0.0,-0.0072977067902684,60.0,0.1765324920415878,-0.0,-6.719086798057107e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.316755313193426e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.81099292403087e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,7.24636556697078e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.810992196435107e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,0.0004653912037611,287.4706115722656,294.1499938964844,287.54998779296875,285.8453674316406,289.1272888183594,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012462889197877e-09,0.0009927116334438,-0.0121842492371797,0.0,0.0,0.0,-0.0072977067902684,60.0,0.1765324920415878,-0.0,-6.719086798057107e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.321565448772162e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,9.816059173317626e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,7.250107591971755e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.816057718126105e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,0.0004656315140891,287.4682006835937,294.1499938964844,287.54998779296875,285.8583068847656,289.1171875,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.0723589772871955e-09,0.0009932238608598,-0.0123411705717444,0.0,0.0,0.0,-0.0073274001479148,60.0,0.1765321344137191,-0.0,-6.726023116243597e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533447265625,0.0,0.0,9.321565448772162e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,9.816059173317626e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,7.250107591971755e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.816057718126105e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,0.0004656315140891,287.4682006835937,294.1499938964844,287.54998779296875,285.8583068847656,289.1171875,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.0723589772871955e-09,0.0009932238608598,-0.0123411705717444,0.0,0.0,0.0,-0.0073274001479148,60.0,0.1765321344137191,-0.0,-6.726023116243597e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
