time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353700,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,9.323890844825657e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.8185075330548e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,7.251916395034641e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,9.818506805459036e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,0.0004657476674765,287.4670104980469,294.1499938964844,287.54998779296875,285.8646850585937,289.1121826171875,287.5500183105469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.101311817412579e-09,0.0009934714762493,-0.012417022138834,0.0,0.0,0.0,-0.0073417532257735,60.0,0.1765307635068893,-0.0,-6.729376877956383e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.326132567366584e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.8208685813006e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,7.253659714479e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,9.82086712610908e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,0.0004658596299123,287.4658203125,294.1499938964844,287.54998779296875,285.8710021972656,289.10723876953125,287.5500183105469,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.1292237124300755e-09,0.0009937101276591,-0.0124901477247476,0.0,0.0,0.0,-0.0073555903509259,60.0,0.1765282750129699,-0.0,-6.732611268489563e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.330383909400553e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,9.825345478020608e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,7.256966637214646e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,9.825344022829086e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0004660720005631,287.4634704589844,294.1499938964844,287.54998779296875,285.8834228515625,289.09747314453125,287.5500183105469,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941678727045,5.1821542612628946e-09,0.0009941627504304,-0.0126288179308176,0.0,0.0,0.0,-0.0073818303644657,60.0,0.1765196323394775,-0.0,-6.738746094470116e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.330383909400553e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,9.825345478020608e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,7.256966637214646e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,9.825344022829086e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479736328125,0.0,0.0,0.0004660720005631,287.4634704589844,294.1499938964844,287.54998779296875,285.8834228515625,289.09747314453125,287.5500183105469,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941678727045,5.1821542612628946e-09,0.0009941627504304,-0.0126288179308176,0.0,0.0,0.0,-0.0073818303644657,60.0,0.1765196323394775,-0.0,-6.738746094470116e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.829488408286124e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,7.260026904987171e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,0.000466268567834,287.4611511230469,294.1499938964844,287.54998779296875,285.8954467773437,289.0878601074219,287.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231139521555406e-09,0.0009945816127583,-0.0127571513876318,0.0,0.0,0.0,-0.0074061146005988,60.0,0.1765058934688568,-0.0,-6.744426883642518e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.829488408286124e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,7.260026904987171e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,9.829487680690364e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,0.000466268567834,287.4611511230469,294.1499938964844,287.54998779296875,285.8954467773437,289.0878601074219,287.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231139521555406e-09,0.0009945816127583,-0.0127571513876318,0.0,0.0,0.0,-0.0074061146005988,60.0,0.1765058934688568,-0.0,-6.744426883642518e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.337873052572832e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.83323116088286e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,7.2627910412848e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.833229705691338e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,0.000466446072096,287.4588623046875,294.1499938964844,287.54998779296875,285.9070129394531,289.07843017578125,287.5500183105469,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949652012437,5.275379244551459e-09,0.0009949599625542,-0.0128730526193976,0.0,0.0,0.0,-0.0074280463159084,60.0,0.1764855533838272,-0.0,-6.749559133822913e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.337873052572832e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.83323116088286e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,7.2627910412848e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.833229705691338e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,0.000466446072096,287.4588623046875,294.1499938964844,287.54998779296875,285.9070129394531,289.07843017578125,287.5500183105469,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949652012437,5.275379244551459e-09,0.0009949599625542,-0.0128730526193976,0.0,0.0,0.0,-0.0074280463159084,60.0,0.1764855533838272,-0.0,-6.749559133822913e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.341063559986652e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.83659119810909e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,7.265272142831236e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,9.836589742917567e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,0.0004666054446715,287.45660400390625,294.1499938964844,287.54998779296875,285.9180603027344,289.06915283203125,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953049011528,5.31509458667756e-09,0.000995299546048,-0.0129770990461111,0.0,0.0,0.0,-0.007447734940797,60.0,0.1764589250087738,-0.0,-6.754167714007053e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.341063559986652e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,9.83659119810909e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,7.265272142831236e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,9.836589742917567e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,0.0004666054446715,287.45660400390625,294.1499938964844,287.54998779296875,285.9180603027344,289.06915283203125,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953049011528,5.31509458667756e-09,0.000995299546048,-0.0129770990461111,0.0,0.0,0.0,-0.007447734940797,60.0,0.1764589250087738,-0.0,-6.754167714007053e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.342501289211214e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.838105324888602e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,7.266391185112298e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.83810459729284e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,0.0004666773020289,287.4555053710937,294.1499938964844,287.54998779296875,285.92333984375,289.0645751953125,287.54998779296875,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995457987301,5.332994490458986e-09,0.0009954526321962,-0.0130239939317107,0.0,0.0,0.0,-0.0074566090479493,60.0,0.1764429658651352,-0.0,-6.756245340966417e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,9.343834972241892e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.83950958470814e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,7.267428009072319e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373840332031,0.0,0.0,9.839508857112378e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,0.000466743891593,287.4543762207031,294.1499938964844,287.54998779296875,285.9284973144531,289.0600280761719,287.54998779296875,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1764251589775085,-0.0,-6.758172332865797e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.84196231001988e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.84196158242412e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0004668602487072,287.4521789550781,294.1499938964844,287.54998779296875,285.938232421875,289.05108642578125,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378574030601157e-09,0.0009958423906937,-0.0131434025242924,0.0,0.0,0.0,-0.0074792047962546,60.0,0.1763836443424224,-0.0,-6.761538173805094e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,9.346164006274194e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.84196231001988e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,7.26923972251825e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.84196158242412e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0004668602487072,287.4521789550781,294.1499938964844,287.54998779296875,285.938232421875,289.05108642578125,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378574030601157e-09,0.0009958423906937,-0.0131434025242924,0.0,0.0,0.0,-0.0074792047962546,60.0,0.1763836443424224,-0.0,-6.761538173805094e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.843974839895964e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,7.270726200658828e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.843974112300202e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,0.0004669557092711,287.45001220703125,294.1499938964844,287.54998779296875,285.9472045898437,289.0422668457031,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023492346289e-09,0.0009960457682609,-0.0132056893780827,0.0,0.0,0.0,-0.0074909911490976,60.0,0.1763345450162887,-0.0,-6.764299342876259e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.34807540033944e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.843974839895964e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,7.270726200658828e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.843974112300202e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,0.0004669557092711,287.45001220703125,294.1499938964844,287.54998779296875,285.9472045898437,289.0422668457031,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023492346289e-09,0.0009960457682609,-0.0132056893780827,0.0,0.0,0.0,-0.0074909911490976,60.0,0.1763345450162887,-0.0,-6.764299342876259e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.349494212074204e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.845469321589916e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,7.2718299634289e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.845467866398394e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,0.0004670266062021,287.4478759765625,294.1499938964844,287.54998779296875,285.955322265625,289.0336303710937,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419993343025453e-09,0.000996196642518,-0.0132519137114286,0.0,0.0,0.0,-0.0074997381307184,60.0,0.1762771308422088,-0.0,-6.766349258668924e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.349494212074204e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.845469321589916e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,7.2718299634289e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.845467866398394e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,0.0004670266062021,287.4478759765625,294.1499938964844,287.54998779296875,285.955322265625,289.0336303710937,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419993343025453e-09,0.000996196642518,-0.0132519137114286,0.0,0.0,0.0,-0.0074997381307184,60.0,0.1762771308422088,-0.0,-6.766349258668924e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.8464654001873e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,0.0004670738708227,287.4457702636719,294.1499938964844,287.54998779296875,285.9625549316406,289.0251159667969,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.4317479403209745e-09,0.0009962971089407,-0.0132827078923583,0.0,0.0,0.0,-0.0075055654160678,60.0,0.1762106120586395,-0.0,-6.76771421126432e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.35044081415981e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.8464654001873e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272521972656,0.0,0.0,9.846464672591536e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,0.0004670738708227,287.4457702636719,294.1499938964844,287.54998779296875,285.9625549316406,289.0251159667969,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.4317479403209745e-09,0.0009962971089407,-0.0132827078923583,0.0,0.0,0.0,-0.0075055654160678,60.0,0.1762106120586395,-0.0,-6.76771421126432e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.350721666123718e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.846760804066436e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,7.272783841472119e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.846760076470672e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,0.000467087898869,287.4447021484375,294.1499938964844,287.54998779296875,285.9657897949219,289.0209350585937,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352282674585695e-09,0.0009963269112631,-0.0132918255403637,0.0,0.0,0.0,-0.0075072911567986,60.0,0.176173985004425,-0.0,-6.768119220623704e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.350857726531105e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.846904868027195e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,7.272890070453286e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.846903412835672e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0004670946800615,287.44366455078125,294.1499938964844,287.54998779296875,285.96875,289.0167541503906,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436909145117852e-09,0.000996341346763,-0.0132962288334965,0.0,0.0,0.0,-0.0075081242248415,60.0,0.1761348843574524,-0.0,-6.768313909333301e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,9.846727334661408e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.846725879469886e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0004670862690545,287.4416198730469,294.1499938964844,287.54998779296875,285.973876953125,289.008544921875,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775296464522e-09,0.0009963230695575,-0.0132906381040811,0.0,0.0,0.0,-0.0075070662423968,60.0,0.1760490387678146,-0.0,-6.768065929918522e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.350688924314454e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,9.846727334661408e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.846725879469886e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0004670862690545,287.4416198730469,294.1499938964844,287.54998779296875,285.973876953125,289.008544921875,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775296464522e-09,0.0009963230695575,-0.0132906381040811,0.0,0.0,0.0,-0.0075070662423968,60.0,0.1760490387678146,-0.0,-6.768065929918522e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.349934407509863e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,9.84593207249418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,0.0004670485795941,287.4395751953125,294.1499938964844,287.54998779296875,285.97784423828125,289.00048828125,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425337512576789e-09,0.0009962423937395,-0.0132659142836928,0.0,0.0,0.0,-0.0075023877434432,60.0,0.1759529709815979,-0.0,-6.766969562477243e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,9.349934407509863e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,9.84593207249418e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.845931344898418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,0.0004670485795941,287.4395751953125,294.1499938964844,287.54998779296875,285.97784423828125,289.00048828125,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425337512576789e-09,0.0009962423937395,-0.0132659142836928,0.0,0.0,0.0,-0.0075023877434432,60.0,0.1759529709815979,-0.0,-6.766969562477243e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,9.84462894848548e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,7.27120932424441e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.844628220889716e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,0.0004669867630582,287.4375915527344,294.1499938964844,287.54998779296875,285.97967529296875,288.9925537109375,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409887648966105e-09,0.0009961102623492,-0.0132254380732774,0.0,0.0,0.0,-0.0074947290122509,60.0,0.1758458167314529,-0.0,-6.765174731526713e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.348696767119692e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,9.84462894848548e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,7.27120932424441e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.844628220889716e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,0.0004669867630582,287.4375915527344,294.1499938964844,287.54998779296875,285.97967529296875,288.9925537109375,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409887648966105e-09,0.0009961102623492,-0.0132254380732774,0.0,0.0,0.0,-0.0074947290122509,60.0,0.1758458167314529,-0.0,-6.765174731526713e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.843025327427311e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,7.270024798344821e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.843024599831553e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,0.0004669106856454,287.43560791015625,294.1499938964844,287.54998779296875,285.9786071777344,288.9847717285156,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1757316142320633,-0.0,-6.762967075246706e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.347173909191042e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.843025327427311e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,7.270024798344821e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,9.843024599831553e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,0.0004669106856454,287.43560791015625,294.1499938964844,287.54998779296875,285.9786071777344,288.9847717285156,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1757316142320633,-0.0,-6.762967075246706e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,9.346301521873102e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.842107101576404e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,7.269346679095179e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,9.84210637398064e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,0.0004668671172112,287.43463134765625,294.1499938964844,287.54998779296875,285.9770202636719,288.9809265136719,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.00747991213575,60.0,0.1756720542907714,-0.0,-6.761703730262525e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.345365106128156e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.84112120931968e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,7.268618355737999e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.841119754128158e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,0.0004668203473556,287.43365478515625,294.1499938964844,287.54998779296875,285.9748229980469,288.9771423339844,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1756111830472946,-0.0,-6.760346593637223e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.838939149631189e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,7.267006731126457e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.838937694439664e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0004667168541345,287.4317321777344,294.1499938964844,287.54998779296875,285.96856689453125,288.9696044921875,287.54998779296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1754857450723648,-0.0,-6.757345261121372e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.343292913399635e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,9.838939149631189e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104064941406,0.0,0.0,7.267006731126457e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.838937694439664e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,0.0004667168541345,287.4317321777344,294.1499938964844,287.54998779296875,285.96856689453125,288.9696044921875,287.54998779296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1754857450723648,-0.0,-6.757345261121372e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,9.836480603553356e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,7.265191379701719e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,0.0004666002350859,287.4298400878906,294.1499938964844,287.54998779296875,285.9600830078125,288.96221923828125,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1753550171852111,-0.0,-6.753965919870097e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.340958786197008e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,9.836480603553356e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,7.265191379701719e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,0.0004666002350859,287.4298400878906,294.1499938964844,287.54998779296875,285.9600830078125,288.96221923828125,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1753550171852111,-0.0,-6.753965919870097e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.833762305788696e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.263183215400204e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.000466471305117,287.4279479980469,294.1499938964844,287.54998779296875,285.9495544433594,288.9549865722656,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1752194613218307,-0.0,-6.750229886165472e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.338377276435494e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.833762305788696e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.263183215400204e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.000466471305117,287.4279479980469,294.1499938964844,287.54998779296875,285.9495544433594,288.9549865722656,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1752194613218307,-0.0,-6.750229886165472e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.335557115264236e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.830792259890586e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,7.260989514179528e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0004663304134737,287.4261169433594,294.1499938964844,287.54998779296875,285.9372253417969,288.9478759765625,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.175079271197319,-0.0,-6.746149239234e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
