time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.253362804884092e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,7.197060040198267e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.7442367405165e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0004622246196959,287.3530578613281,294.1499938964844,287.4979858398437,285.9888000488281,288.6892395019531,287.5352783203125,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220692240153312e-09,0.0009859413839876,-0.0101098222658038,0.0,0.0,0.0,-0.0069051925092935,60.0,0.1388609260320663,-0.0,-6.62773729231958e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.253362804884092e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,7.197060040198267e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.7442367405165e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0004622246196959,287.3530578613281,294.1499938964844,287.4979858398437,285.9888000488281,288.6892395019531,287.5352783203125,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220692240153312e-09,0.0009859413839876,-0.0101098222658038,0.0,0.0,0.0,-0.0069051925092935,60.0,0.1388609260320663,-0.0,-6.62773729231958e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.250295988749711e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.741007670527324e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,7.194674981292337e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004620714171323,287.352294921875,294.1499938964844,287.4810485839844,285.982666015625,288.68572998046875,287.5282287597656,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182465929147838e-09,0.0009856144897639,-0.010009666904807,0.0,0.0,0.0,-0.0068862424232065,60.0,0.1280388087034225,-0.0,-6.623342585498905e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.250295988749711e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.741007670527324e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,7.194674981292337e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004620714171323,287.352294921875,294.1499938964844,287.4810485839844,285.982666015625,288.68572998046875,287.5282287597656,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182465929147838e-09,0.0009856144897639,-0.010009666904807,0.0,0.0,0.0,-0.0068862424232065,60.0,0.1280388087034225,-0.0,-6.623342585498905e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.248665446648374e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.739290544530375e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,7.193406781880185e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.739289816934615e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,0.0004619899846147,287.3518981933594,294.1499938964844,287.47186279296875,285.9789733886719,288.6838684082031,287.5240783691406,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621444069050995e-09,0.0009854406816884,-0.0099564222618937,0.0,0.0,0.0,-0.0068761678412556,60.0,0.1220909431576728,-0.0,-6.62100703152646e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,9.246984700439498e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.737520304042846e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,7.192099292296916e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,9.737520304042846e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,0.0004619060200639,287.3515319824219,294.1499938964844,287.4623107910156,285.974853515625,288.68194580078125,287.5195617675781,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015431478619,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1158610507845878,-0.0,-6.618600423280442e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.243513341061772e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.733865590533242e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,7.189399912022054e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.0004617326485458,287.35076904296875,294.1499938964844,287.4419860839844,285.96551513671875,288.6778869628906,287.5093994140625,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1026153042912483,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.243513341061772e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.733865590533242e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,7.189399912022054e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.0004617326485458,287.35076904296875,294.1499938964844,287.4419860839844,285.96551513671875,288.6778869628906,287.5093994140625,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1026153042912483,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.239965584129096e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.730129386298358e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,7.186640141298994e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,0.0004615554353222,287.3500366210937,294.1499938964844,287.4203796386719,285.95489501953125,288.67352294921875,287.497802734375,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,0.0883819833397865,-0.0,-6.60855405953953e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.239965584129096e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.730129386298358e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,7.186640141298994e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,0.0004615554353222,287.3500366210937,294.1499938964844,287.4203796386719,285.95489501953125,288.67352294921875,287.497802734375,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845136664807,-0.0096723604947328,0.0,0.0,0.0,-0.0068224212154746,60.0,0.0883819833397865,-0.0,-6.60855405953953e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.726398275233804e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.726398275233804e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004613784258253,287.34930419921875,294.1499938964844,287.39764404296875,285.94317626953125,288.6688232421875,287.4848327636719,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0733275935053825,-0.0,-6.603485047662616e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.236422920366748e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,9.726398275233804e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.726398275233804e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,0.0004613784258253,287.34930419921875,294.1499938964844,287.39764404296875,285.94317626953125,288.6688232421875,287.4848327636719,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0733275935053825,-0.0,-6.603485047662616e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.722756658447906e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,7.18119481462054e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,0.0004612056945916,287.3485717773437,294.1499938964844,287.3739929199219,285.9306335449219,288.6638488769531,287.4705810546875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468931082545e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791631445288,60.0,0.0576051548123359,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.722756658447906e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,7.18119481462054e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,0.0004612056945916,287.3485717773437,294.1499938964844,287.3739929199219,285.9306335449219,288.6638488769531,287.4705810546875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468931082545e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791631445288,60.0,0.0576051548123359,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.23128754948266e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.720990783534944e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,7.179890235420316e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.720990055939184e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0004611219046637,287.3482360839844,294.1499938964844,287.3619079589844,285.924072265625,288.6612243652344,287.4630126953125,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835927048698,3.945570536956211e-09,0.0009835887467488,-0.0093889767304062,0.0,0.0,0.0,-0.0067688026465475,60.0,0.0495373010635376,-0.0,-6.596141588488535e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.229663555743171e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.71928020589985e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,7.178627129178494e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,9.71928020589985e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.0004610407922882,287.3478698730469,294.1499938964844,287.3497009277344,285.9173889160156,288.65850830078125,287.45513916015625,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925332503484924e-09,0.0009834156371653,-0.0093359509482979,0.0,0.0,0.0,-0.0067587699741125,60.0,0.0413594245910644,-0.0,-6.593820245370807e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.226612019119784e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.716067143017426e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,7.176254439400509e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.716067143017426e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,0.0004608883755281,287.34716796875,294.1499938964844,287.324951171875,285.9037170410156,288.65283203125,287.4386291503906,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.8873042562670435e-09,0.0009830904891714,-0.0092363115400075,0.0,0.0,0.0,-0.0067399176768958,60.0,0.0247507449239492,-0.0,-6.58945964460145e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.226612019119784e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.716067143017426e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,7.176254439400509e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.716067143017426e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,0.0004608883755281,287.34716796875,294.1499938964844,287.324951171875,285.9037170410156,288.65283203125,287.4386291503906,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.8873042562670435e-09,0.0009830904891714,-0.0092363115400075,0.0,0.0,0.0,-0.0067399176768958,60.0,0.0247507449239492,-0.0,-6.58945964460145e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.224150562658906e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.713475446915254e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,7.174339407356456e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.713474719319493e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,0.0004607654409483,287.3465576171875,294.1499938964844,287.3030090332031,285.8915100097656,288.6475524902344,287.4233703613281,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828319307416,3.856627017739811e-09,0.000982828089036,-0.0091559328138828,0.0,0.0,0.0,-0.0067247091792523,60.0,0.0099525107070803,-0.0,-6.585943168602172e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.223836241289972e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.713144390843809e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,7.17409493518062e-05,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.713143663248049e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0004607497248798,287.34649658203125,294.1499938964844,287.29998779296875,285.88983154296875,288.6468505859375,287.4212341308594,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827984031289,3.852707930462884e-09,0.0009827945614233,-0.0091456640511751,0.0,0.0,0.0,-0.0067227664403617,60.0,0.0079277018085122,-0.0,-6.58549410559317e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.221432264894248e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.710612357594071e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,7.172225014073774e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.710612357594071e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0004606296133715,287.3458251953125,294.1499938964844,287.2750244140625,285.8759155273437,288.6405029296875,287.4029541015625,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825421730056,3.822741234671412e-09,0.0009825383313,-0.0090671479701995,0.0,0.0,0.0,-0.006707910913974,60.0,-0.0089672254398465,-0.0,-6.582060052551243e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.221432264894248e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.710612357594071e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,7.172225014073774e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.710612357594071e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,0.0004606296133715,287.3458251953125,294.1499938964844,287.2750244140625,285.8759155273437,288.6405029296875,287.4029541015625,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825421730056,3.822741234671412e-09,0.0009825383313,-0.0090671479701995,0.0,0.0,0.0,-0.006707910913974,60.0,-0.0089672254398465,-0.0,-6.582060052551243e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.219394269166514e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.70846667769365e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.170640310505405e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.708465950097887e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,0.0004605278372764,287.3451538085937,294.1499938964844,287.25030517578125,285.8621826171875,288.63385009765625,287.38397216796875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823249420151,3.7973411082248284e-09,0.0009823211003094,-0.0090005956590175,0.0,0.0,0.0,-0.0066953189671039,60.0,-0.0257935095578432,-0.0,-6.579149669505568e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.219394269166514e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.70846667769365e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.170640310505405e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.708465950097887e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,0.0004605278372764,287.3451538085937,294.1499938964844,287.25030517578125,285.8621826171875,288.63385009765625,287.38397216796875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823249420151,3.7973411082248284e-09,0.0009823211003094,-0.0090005956590175,0.0,0.0,0.0,-0.0066953189671039,60.0,-0.0257935095578432,-0.0,-6.579149669505568e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.218526975018904e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.70755354501307e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.16996582923457e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.707552817417307e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0004604845016729,287.3448181152344,294.1499938964844,287.2380676269531,285.85546875,288.6304016113281,287.3742370605469,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786529312321818e-09,0.0009822286665439,-0.0089722666889429,0.0,0.0,0.0,-0.0066899587400257,60.0,-0.034130860120058,-0.0,-6.57791119351714e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.217773185810074e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.7067590104416e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.169379387050867e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.7067590104416e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004604468413162,287.3445129394531,294.1499938964844,287.2260131835937,285.848876953125,288.6268920898437,287.3643798828125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821520652621,3.777127943749292e-09,0.0009821483399719,-0.0089476341381669,0.0,0.0,0.0,-0.006685297936201,60.0,-0.0423900745809078,-0.0,-6.576834721272462e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.216595208272338e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.705519187264144e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.168463343987241e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.705518459668384e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,0.0004603880224749,287.3438720703125,294.1499938964844,287.2023620605469,285.836181640625,288.61962890625,287.3443603515625,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820264531299,3.76244280175797e-09,0.0009820227278396,-0.0089091565459966,0.0,0.0,0.0,-0.0066780177876353,60.0,-0.0585842691361904,-0.0,-6.575152866616918e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.216595208272338e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.705519187264144e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.168463343987241e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.705518459668384e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,0.0004603880224749,287.3438720703125,294.1499938964844,287.2023620605469,285.836181640625,288.61962890625,287.3443603515625,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820264531299,3.76244280175797e-09,0.0009820227278396,-0.0089091565459966,0.0,0.0,0.0,-0.0066780177876353,60.0,-0.0585842691361904,-0.0,-6.575152866616918e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.215804311679676e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.70468609011732e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.167847797973081e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.70468609011732e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004603484994731,287.3432312011719,294.1499938964844,287.1796264648437,285.8243103027344,288.6120910644531,287.32403564453125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819420520216,3.75258002449641e-09,0.0009819383267313,-0.0088833142071962,0.0,0.0,0.0,-0.0066731283441185,60.0,-0.0743002295494079,-0.0,-6.574023103667059e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.215804311679676e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.70468609011732e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.167847797973081e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.70468609011732e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004603484994731,287.3432312011719,294.1499938964844,287.1796264648437,285.8243103027344,288.6120910644531,287.32403564453125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819420520216,3.75258002449641e-09,0.0009819383267313,-0.0088833142071962,0.0,0.0,0.0,-0.0066731283441185,60.0,-0.0743002295494079,-0.0,-6.574023103667059e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.215420141117649e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.704281546873972e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,7.1675494837109e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.704281546873972e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,0.0004603293200489,287.34259033203125,294.1499938964844,287.1579895019531,285.8134765625,288.6043395996094,287.3035583496094,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819010738283,3.74778119649477e-09,0.0009818972321227,-0.0088707404211163,0.0,0.0,0.0,-0.0066707492806017,60.0,-0.0893478468060493,-0.0,-6.573473854132318e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.215420141117649e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.704281546873972e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,7.1675494837109e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.704281546873972e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,0.0004603293200489,287.34259033203125,294.1499938964844,287.1579895019531,285.8134765625,288.6043395996094,287.3035583496094,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819010738283,3.74778119649477e-09,0.0009818972321227,-0.0088707404211163,0.0,0.0,0.0,-0.0066707492806017,60.0,-0.0893478468060493,-0.0,-6.573473854132318e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.215386671712622e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.704246622277424e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,7.167523290263489e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.704245894681662e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,0.0004603276320267,287.34197998046875,294.1499938964844,287.1376953125,285.8039245605469,288.5963439941406,287.2830505371094,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981897348538,3.7473517622288455e-09,0.0009818936232477,-0.0088696144521236,0.0,0.0,0.0,-0.0066705364733934,60.0,-0.1035759672522544,-0.0,-6.573424826683549e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.215386671712622e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.704246622277424e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,7.167523290263489e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.704245894681662e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,0.0004603276320267,287.34197998046875,294.1499938964844,287.1376953125,285.8039245605469,288.5963439941406,287.2830505371094,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981897348538,3.7473517622288455e-09,0.0009818936232477,-0.0088696144521236,0.0,0.0,0.0,-0.0066705364733934,60.0,-0.1035759672522544,-0.0,-6.573424826683549e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.21548780752346e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.704352851258592e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,7.167601870605722e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.704352851258592e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.000460332725197,287.3416748046875,294.1499938964844,287.12811279296875,285.7996826171875,288.59228515625,287.2728271484375,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.7486103110495606e-09,0.0009819043334573,-0.0088729131966829,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1103210598230362,-0.0,-6.573568356316174e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.215664613293484e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.704539115773514e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,7.16773938620463e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.704539115773514e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.0004603415436577,287.34136962890625,294.1499938964844,287.11895751953125,285.7958374023437,288.5881652832031,287.2626953125,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.7508045558354305e-09,0.0009819230763241,-0.008878662250936,0.0,0.0,0.0,-0.0066722482442855,60.0,-0.1168108507990837,-0.0,-6.573819888444632e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,0.0004603685811161,287.3407897949219,294.1499938964844,287.1019897460937,285.7894592285156,288.579833984375,287.24267578125,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757542277327275e-09,0.0009819807019084,-0.0088963154703378,0.0,0.0,0.0,-0.0066755879670381,60.0,-0.1289529949426651,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,0.0004603685811161,287.3407897949219,294.1499938964844,287.1019897460937,285.7894592285156,288.579833984375,287.24267578125,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757542277327275e-09,0.0009819807019084,-0.0088963154703378,0.0,0.0,0.0,-0.0066755879670381,60.0,-0.1289529949426651,-0.0,-6.574591537855667e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.216889156959952e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.705829143058509e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,7.168691809056327e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.705828415462749e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0004604027199093,287.3402404785156,294.1499938964844,287.08758544921875,285.7850952148437,288.5717163085937,287.2239074707031,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1394369155168533,-0.0,-6.57556498140366e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
