time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.216921171173452e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.705862612463534e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,7.168716547312215e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.705861884867772e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.00046040432062,287.3402099609375,294.1499938964844,287.0870361328125,285.78497314453125,288.57135009765625,287.22314453125,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.008919627405703,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1398523151874542,-0.0,-6.575610456138747e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,7.169368473114446e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.706744458526372e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.0004604461719281,287.3396301269531,294.1499938964844,287.0743103027344,285.7825927734375,288.56280517578125,287.204345703125,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.7768694838291594e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.0066851694136857,60.0,-0.1492992490530014,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,7.169368473114446e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.706744458526372e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,0.0004604461719281,287.3396301269531,294.1499938964844,287.0743103027344,285.7825927734375,288.56280517578125,287.204345703125,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.7768694838291594e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.0066851694136857,60.0,-0.1492992490530014,-0.0,-6.57680487847756e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.70767141552642e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,0.000460490147816,287.33905029296875,294.1499938964844,287.0639953613281,285.7825622558594,288.5542297363281,287.1864624023437,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782605281458e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1572033613920211,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.218639752361923e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.70767141552642e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,0.000460490147816,287.33905029296875,294.1499938964844,287.0639953613281,285.7825622558594,288.5542297363281,287.1864624023437,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782605281458e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1572033613920211,-0.0,-6.578059696948912e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.219074854627252e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.708130528451876e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,7.170392200350761e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.708129800856112e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,0.0004605118883773,287.3387756347656,294.1499938964844,287.0598449707031,285.78350830078125,288.5499267578125,287.177978515625,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1604855358600616,-0.0,-6.578680711299968e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,9.21949467738159e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.708572179079056e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,7.170718163251877e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,9.708572179079056e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0004605328431352,287.3385009765625,294.1499938964844,287.0563659667969,285.7850952148437,288.5456237792969,287.1697998046875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1633382588624954,-0.0,-6.579278988283478e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.0004605706199072,287.33795166015625,294.1499938964844,287.0516357421875,285.7903747558594,288.5370788574219,287.1544494628906,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1677072793245315,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.0004605706199072,287.33795166015625,294.1499938964844,287.0516357421875,285.7903747558594,288.5370788574219,287.1544494628906,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1677072793245315,-0.0,-6.580356881613626e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.220852371072397e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.710001904750244e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004606006550602,287.33740234375,294.1499938964844,287.04998779296875,285.79864501953125,288.5285949707031,287.14068603515625,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.170003280043602,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.220852371072397e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.710001904750244e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004606006550602,287.33740234375,294.1499938964844,287.04998779296875,285.79864501953125,288.5285949707031,287.14068603515625,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.170003280043602,-0.0,-6.581213796152954e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.222344669979066e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.711572783999144e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.172934419941157e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.00046067518997,287.3368835449219,294.1499938964844,287.0516357421875,285.81005859375,288.5202941894531,287.12872314453125,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1701617389917373,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,9.222344669979066e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.711572783999144e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.172934419941157e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37945556640625,0.0,0.0,0.00046067518997,287.3368835449219,294.1499938964844,287.0516357421875,285.81005859375,288.5202941894531,287.12872314453125,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1701617389917373,-0.0,-6.583343292732027e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,0.0004608326999004,287.3363342285156,294.1499938964844,287.0563659667969,285.8244323730469,288.51220703125,287.1188659667969,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873209308835612e-09,0.0009829697664827,-0.0091993808746337,0.0,0.0,0.0,-0.0067329290322959,60.0,-0.1680950373411178,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,0.0004608326999004,287.3363342285156,294.1499938964844,287.0563659667969,285.8244323730469,288.51220703125,287.1188659667969,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873209308835612e-09,0.0009829697664827,-0.0091993808746337,0.0,0.0,0.0,-0.0067329290322959,60.0,-0.1680950373411178,-0.0,-6.587843870420329e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.227672853739932e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.717184730106963e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,7.177079532993957e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,9.717184002511205e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,0.0004609413736034,287.3360900878906,294.1499938964844,287.0598449707031,285.83270263671875,288.5082702636719,287.1147155761719,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003125174019715e-09,0.0009832014329731,-0.0092703951522707,0.0,0.0,0.0,-0.0067463652230799,60.0,-0.1663441658020019,-0.0,-6.590951073803808e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.719914669403806e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,7.179095700848848e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.719914669403806e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0004610708856489,287.3358154296875,294.1499938964844,287.0639953613281,285.84161376953125,288.50439453125,287.111083984375,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932610681545157e-09,0.0009834775701165,-0.0093550207093358,0.0,0.0,0.0,-0.0067623765207827,60.0,-0.1641141325235366,-0.0,-6.594655133085325e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.236528421752156e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.726509597385302e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004613836936186,287.3353271484375,294.1499938964844,287.0743103027344,285.8613586425781,288.496826171875,287.1053771972656,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010618948058209e-09,0.0009841446299105,-0.0095594115555286,0.0,0.0,0.0,-0.006801048759371,60.0,-0.1583411246538162,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.236528421752156e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.726509597385302e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004613836936186,287.3353271484375,294.1499938964844,287.0743103027344,285.8613586425781,288.496826171875,287.1053771972656,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010618948058209e-09,0.0009841446299105,-0.0095594115555286,0.0,0.0,0.0,-0.006801048759371,60.0,-0.1583411246538162,-0.0,-6.60360512938496e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.734477498568594e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.189851748989895e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.734477498568594e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.0004617616941686,287.3348083496094,294.1499938964844,287.0870361328125,285.8834533691406,288.4895935058594,287.1019897460937,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849547641351,4.1048857646330825e-09,0.0009849506895989,-0.0098064010962843,0.0,0.0,0.0,-0.00684778066352,60.0,-0.1507729142904281,-0.0,-6.614428826878793e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,9.734477498568594e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.189851748989895e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.734477498568594e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.0004617616941686,287.3348083496094,294.1499938964844,287.0870361328125,285.8834533691406,288.4895935058594,287.1019897460937,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849547641351,4.1048857646330825e-09,0.0009849506895989,-0.0098064010962843,0.0,0.0,0.0,-0.00684778066352,60.0,-0.1507729142904281,-0.0,-6.614428826878793e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.252831659978256e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.74367794697173e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.196647493401542e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.743677219375968e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004621981061063,287.3343200683594,294.1499938964844,287.1019897460937,285.9076843261719,288.48272705078125,287.10107421875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858856210485,4.2137218159155054e-09,0.0009858813136816,-0.0100915599614381,0.0,0.0,0.0,-0.0069017349742352,60.0,-0.14160817861557,-0.0,-6.626935800113642e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.252831659978256e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.74367794697173e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.196647493401542e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.743677219375968e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004621981061063,287.3343200683594,294.1499938964844,287.1019897460937,285.9076843261719,288.48272705078125,287.10107421875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858856210485,4.2137218159155054e-09,0.0009858813136816,-0.0100915599614381,0.0,0.0,0.0,-0.0069017349742352,60.0,-0.14160817861557,-0.0,-6.626935800113642e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.262506500817835e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.753865742823108e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.204172288766131e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.753865742823108e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004626813752111,287.3338317871094,294.1499938964844,287.11895751953125,285.9338684082031,288.47625732421875,287.10272216796875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869163623079,4.334246739290393e-09,0.0009869119385257,-0.0104073425754904,0.0,0.0,0.0,-0.0069614849053323,60.0,-0.1309989094734192,-0.0,-6.640799909973796e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.262506500817835e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.753865742823108e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.204172288766131e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.753865742823108e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004626813752111,287.3338317871094,294.1499938964844,287.11895751953125,285.9338684082031,288.47625732421875,287.10272216796875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869163623079,4.334246739290393e-09,0.0009869119385257,-0.0104073425754904,0.0,0.0,0.0,-0.0069614849053323,60.0,-0.1309989094734192,-0.0,-6.640799909973796e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.267635323340072e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.759266686160116e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,7.208160968730226e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.759266686160116e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0004629375762306,287.3335876464844,294.1499938964844,287.12811279296875,285.9476318359375,288.4731750488281,287.1046142578125,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874626994132,4.3981414066252e-09,0.000987458275631,-0.0105747496709227,0.0,0.0,0.0,-0.0069931601174175,60.0,-0.1251535415649414,-0.0,-6.648156158917119e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.272924216929825e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.764835704118012e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,7.212274795165285e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.764835704118012e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0004632017516996,287.3333435058594,294.1499938964844,287.1376953125,285.9617614746094,288.47021484375,287.107177734375,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880261495709,4.464026925887765e-09,0.0009880217257887,-0.0107473712414503,0.0,0.0,0.0,-0.0070258220657706,60.0,-0.1190172955393791,-0.0,-6.655745465877771e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,7.220741827040911e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,0.0004637455858755,287.3328857421875,294.1499938964844,287.1579895019531,285.9911804199219,288.4646301269531,287.1141662597656,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599656211468073e-09,0.0009891814552247,-0.0111027201637625,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1059612333774566,-0.0,-6.671381669320908e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,7.220741827040911e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,0.0004637455858755,287.3328857421875,294.1499938964844,287.1579895019531,285.9911804199219,288.4646301269531,287.1141662597656,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599656211468073e-09,0.0009891814552247,-0.0111027201637625,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1059612333774566,-0.0,-6.671381669320908e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,0.000464297219878,287.3324279785156,294.1499938964844,287.1796264648437,286.0218811035156,288.45953369140625,287.1237487792969,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631606265902,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.091852381825447,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,0.000464297219878,287.3324279785156,294.1499938964844,287.1796264648437,286.0218811035156,288.45953369140625,287.1237487792969,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631606265902,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.091852381825447,-0.0,-6.687261588922412e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,0.0004648393369279,287.3319396972656,294.1499938964844,287.2023620605469,286.0536499023437,288.4548645019531,287.1357727050781,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872433567726375e-09,0.0009915140690281,-0.0118173854425549,0.0,0.0,0.0,-0.0072282874025404,60.0,-0.0768882930278778,-0.0,-6.70288571313904e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,0.0004648393369279,287.3319396972656,294.1499938964844,287.2023620605469,286.0536499023437,288.4548645019531,287.1357727050781,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872433567726375e-09,0.0009915140690281,-0.0118173854425549,0.0,0.0,0.0,-0.0072282874025404,60.0,-0.0768882930278778,-0.0,-6.70288571313904e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.81017656158656e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,7.245763117680326e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.81017656158656e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,0.0004653525247704,287.3315124511719,294.1499938964844,287.2260131835937,286.0863037109375,288.4507141113281,287.150146484375,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000422742540422e-09,0.000992608605884,-0.0121527053415775,0.0,0.0,0.0,-0.0072917374782264,60.0,-0.0611832812428474,-0.0,-6.71769342375228e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.81017656158656e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,7.245763117680326e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.81017656158656e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,0.0004653525247704,287.3315124511719,294.1499938964844,287.2260131835937,286.0863037109375,288.4507141113281,287.150146484375,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000422742540422e-09,0.000992608605884,-0.0121527053415775,0.0,0.0,0.0,-0.0072917374782264,60.0,-0.0611832812428474,-0.0,-6.71769342375228e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.320797835243866e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.815249359235168e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,7.24951023585163e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.815249359235168e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0004655931552406,287.3312683105469,294.1499938964844,287.2380676269531,286.1028747558594,288.4488220214844,287.1581420898437,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.0604374024487705e-09,0.0009931217646226,-0.0123099368065595,0.0,0.0,0.0,-0.007321489509195,60.0,-0.053101610392332,-0.0,-6.724641821165278e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.325341670773923e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.820034028962256e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,7.253043440869078e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.820034028962256e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.0004658201360143,287.3310546875,294.1499938964844,287.25030517578125,286.1195983886719,288.4470520019531,287.1666259765625,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117040124957839e-09,0.0009936058195307,-0.0124582285061478,0.0,0.0,0.0,-0.0073495497927069,60.0,-0.0448952466249465,-0.0,-6.731199420073608e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.000466230121674,287.33062744140625,294.1499938964844,287.2750244140625,286.1533508300781,288.4438781738281,287.18487548828125,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219285892366088e-09,0.0009944800985977,-0.0127260973677039,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.0281975511461496,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.000466230121674,287.33062744140625,294.1499938964844,287.2750244140625,286.1533508300781,288.4438781738281,287.18487548828125,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219285892366088e-09,0.0009944800985977,-0.0127260973677039,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.0281975511461496,-0.0,-6.743051983448822e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
