time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0004665776214096,287.3301696777344,294.1499938964844,287.29998779296875,286.18731689453125,288.44122314453125,287.204833984375,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0112117258831858,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0004665776214096,287.3301696777344,294.1499938964844,287.29998779296875,286.18731689453125,288.44122314453125,287.204833984375,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531491547822,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0112117258831858,-0.0,-6.753106873702563e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.346661681775004e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.84248545137234e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.269626075867563e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004668851324822,287.3297424316406,294.1499938964844,287.324951171875,286.2212829589844,288.43902587890625,287.2259521484375,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.3826378909604955e-09,0.0009958770824596,-0.013154050335288,0.0,0.0,0.0,-0.0074812187813222,60.0,0.0058801313862204,-0.0,-6.76200997418164e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.346661681775004e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.84248545137234e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.269626075867563e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004668851324822,287.3297424316406,294.1499938964844,287.324951171875,286.2212829589844,288.43902587890625,287.2259521484375,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.3826378909604955e-09,0.0009958770824596,-0.013154050335288,0.0,0.0,0.0,-0.0074812187813222,60.0,0.0058801313862204,-0.0,-6.76200997418164e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.352734923595564e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.848881018115208e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,7.274349627550691e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.848880290519446e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0004671884817071,287.329345703125,294.1499938964844,287.3497009277344,286.25506591796875,288.43731689453125,287.24810791015625,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965293575078,5.458292484661342e-09,0.000996524002403,-0.0133522478863596,0.0,0.0,0.0,-0.0075187236070632,60.0,0.0229247976094484,-0.0,-6.770798677280254e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.352734923595564e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.848881018115208e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,7.274349627550691e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.848880290519446e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0004671884817071,287.329345703125,294.1499938964844,287.3497009277344,286.25506591796875,288.43731689453125,287.24810791015625,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965293575078,5.458292484661342e-09,0.000996524002403,-0.0133522478863596,0.0,0.0,0.0,-0.0075187236070632,60.0,0.0229247976094484,-0.0,-6.770798677280254e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.356150985695422e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.85247825155966e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,7.277006807271391e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.852477523963898e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.000467359117465,287.3291320800781,294.1499938964844,287.3619079589844,286.2718200683594,288.4366149902344,287.25946044921875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968932718038,5.500846445016805e-09,0.0009968878002837,-0.0134637309238314,0.0,0.0,0.0,-0.0075398194603621,60.0,0.0313849411904811,-0.0,-6.775745475806616e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.360106923850252e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.85664373729378e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,7.280083082150668e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.856643009698018e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,0.00046755670337,287.32891845703125,294.1499938964844,287.3739929199219,286.2884521484375,288.4360656738281,287.2710266113281,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973146952688,5.550124804187817e-09,0.0009973091073334,-0.0135928271338343,0.0,0.0,0.0,-0.0075642489828169,60.0,0.0397754348814487,-0.0,-6.781475292427785e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.369770850753412e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.866820619208738e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,7.287599873961881e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.866820619208738e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004680394777096,287.3285217285156,294.1499938964844,287.39764404296875,286.3211669921875,288.4352111816406,287.2945861816406,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983442723751,5.670523606227107e-09,0.0009983385680243,-0.0139082400128245,0.0,0.0,0.0,-0.0076239355839788,60.0,0.0563016459345817,-0.0,-6.795485063548767e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.369770850753412e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.866820619208738e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,7.287599873961881e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.866820619208738e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0004680394777096,287.3285217285156,294.1499938964844,287.39764404296875,286.3211669921875,288.4352111816406,287.2945861816406,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983442723751,5.670523606227107e-09,0.0009983385680243,-0.0139082400128245,0.0,0.0,0.0,-0.0076239355839788,60.0,0.0563016459345817,-0.0,-6.795485063548767e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.381940617458896e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.8796357633546e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,7.297065167222172e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.8796357633546e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0004686473694164,287.3280944824219,294.1499938964844,287.4203796386719,286.3530578613281,288.4347839355469,287.3186340332031,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996407898142,5.822136106559128e-09,0.0009996349690482,-0.014305418357253,0.0,0.0,0.0,-0.007699096109718,60.0,0.0723380073904991,-0.0,-6.813148445417029e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.381940617458896e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.8796357633546e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,7.297065167222172e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.8796357633546e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0004686473694164,287.3280944824219,294.1499938964844,287.4203796386719,286.3530578613281,288.4347839355469,287.3186340332031,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996407898142,5.822136106559128e-09,0.0009996349690482,-0.014305418357253,0.0,0.0,0.0,-0.007699096109718,60.0,0.0723380073904991,-0.0,-6.813148445417029e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.396377572556958e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.894838149193674e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,7.30829342501238e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.894838149193674e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004693685041274,287.32769775390625,294.1499938964844,287.4419860839844,286.3838806152344,288.434814453125,287.34295654296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011788690462,6.001988239745515e-09,0.0010011728154495,-0.014776567928493,0.0,0.0,0.0,-0.0077882562763988,60.0,0.0877230316400528,-0.0,-6.834130772404023e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.396377572556958e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.894838149193674e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,7.30829342501238e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.894838149193674e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004693685041274,287.32769775390625,294.1499938964844,287.4419860839844,286.3838806152344,288.434814453125,287.34295654296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011788690462,6.001988239745515e-09,0.0010011728154495,-0.014776567928493,0.0,0.0,0.0,-0.0077882562763988,60.0,0.0877230316400528,-0.0,-6.834130772404023e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.412820509169252e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.912153473123908e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,7.321083103306592e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.912153473123908e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0004701898724306,287.32733154296875,294.1499938964844,287.4623107910156,286.41339111328125,288.4351806640625,287.3673095703125,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029308032244,6.2068474804277685e-09,0.0010029246332123,-0.0153132155537605,0.0,0.0,0.0,-0.0078898137435317,60.0,0.1023728772997856,-0.0,-6.858069667714517e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.412820509169252e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.912153473123908e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,7.321083103306592e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.912153473123908e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0004701898724306,287.32733154296875,294.1499938964844,287.4623107910156,286.41339111328125,288.4351806640625,287.3673095703125,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029308032244,6.2068474804277685e-09,0.0010029246332123,-0.0153132155537605,0.0,0.0,0.0,-0.0078898137435317,60.0,0.1023728772997856,-0.0,-6.858069667714517e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.4216586148832e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.921460878103971e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,7.32795670046471e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.92146015050821e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0004706313484348,287.3271179199219,294.1499938964844,287.47186279296875,286.4276123046875,288.4354858398437,287.3793640136719,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038723703473,6.316954070939573e-09,0.00100386608392,-0.0156016442924737,0.0,0.0,0.0,-0.0079443985596299,60.0,0.1093414798378944,-0.0,-6.870953939142056e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.430750651517884e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.931034583132714e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,7.335028203669935e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.931034583132714e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,0.0004710855137091,287.3269348144531,294.1499938964844,287.4810485839844,286.4414367675781,288.4358825683594,287.3913269042969,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048410622403,6.4302256852499795e-09,0.0010048346593976,-0.0158983599394559,0.0,0.0,0.0,-0.0080005517229437,60.0,0.1160742342472076,-0.0,-6.884220482561433e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0004720129654742,287.3265686035156,294.1499938964844,287.4979858398437,286.4677734375,288.4368896484375,287.4146728515625,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661539764252211e-09,0.0010068126721307,-0.0165042746812105,0.0,0.0,0.0,-0.008115223608911,60.0,0.1287210583686828,-0.0,-6.911352556926431e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,0.0004720129654742,287.3265686035156,294.1499938964844,287.4979858398437,286.4677734375,288.4368896484375,287.4146728515625,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661539764252211e-09,0.0010068126721307,-0.0165042746812105,0.0,0.0,0.0,-0.008115223608911,60.0,0.1287210583686828,-0.0,-6.911352556926431e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.969800157705322e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.36366055207327e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004729243810288,287.326171875,294.1499938964844,287.5129699707031,286.4921569824219,288.4381408691406,287.4370422363281,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.888852155384484e-09,0.0010087563423439,-0.0170996915549039,0.0,0.0,0.0,-0.0082279127091169,60.0,0.1401685029268264,-0.0,-6.93806754270554e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.969800157705322e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.36366055207327e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0004729243810288,287.326171875,294.1499938964844,287.5129699707031,286.4921569824219,288.4381408691406,287.4370422363281,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.888852155384484e-09,0.0010087563423439,-0.0170996915549039,0.0,0.0,0.0,-0.0082279127091169,60.0,0.1401685029268264,-0.0,-6.93806754270554e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.484422480454668e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004737665294669,287.3258056640625,294.1499938964844,287.52569580078125,286.514404296875,288.4396057128906,287.4579162597656,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098893473056478e-09,0.0010105525143444,-0.0176498517394065,0.0,0.0,0.0,-0.0083320392295718,60.0,0.1501553952693939,-0.0,-6.962798693166405e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.484422480454668e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004737665294669,287.3258056640625,294.1499938964844,287.52569580078125,286.514404296875,288.4396057128906,287.4579162597656,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098893473056478e-09,0.0010105525143444,-0.0176498517394065,0.0,0.0,0.0,-0.0083320392295718,60.0,0.1501553952693939,-0.0,-6.962798693166405e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.49863315327093e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.000100025179563,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,7.387825462501496e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.000100025179563,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004744763718917,287.325439453125,294.1499938964844,287.5360107421875,286.5342712402344,288.4412536621094,287.47686767578125,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101207382977,7.275936297901353e-09,0.0010120664956048,-0.0181135665625333,0.0,0.0,0.0,-0.0084198080003261,60.0,0.1585103720426559,-0.0,-6.983677991456716e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,9.49863315327093e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.000100025179563,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,7.387825462501496e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.000100025179563,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004744763718917,287.325439453125,294.1499938964844,287.5360107421875,286.5342712402344,288.4412536621094,287.47686767578125,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101207382977,7.275936297901353e-09,0.0010120664956048,-0.0181135665625333,0.0,0.0,0.0,-0.0084198080003261,60.0,0.1585103720426559,-0.0,-6.983677991456716e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,9.504572517471388e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001000877309706,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.392445695586503e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0001000877309706,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004747730854433,287.32525634765625,294.1499938964844,287.5401611328125,286.54327392578125,288.442138671875,287.48541259765625,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127066634595,7.349935771117089e-09,0.0010126993292942,-0.0183073859661817,0.0,0.0,0.0,-0.0084564927965402,60.0,0.1619767248630523,-0.0,-6.992414114392886e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.509419760433956e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0001001387718133,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,7.396215369226411e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0001001387645374,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0004750152002088,287.3250732421875,294.1499938964844,287.54364013671875,286.55157470703125,288.44305419921875,287.493408203125,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132231982424,7.410316804623562e-09,0.0010132157476618,-0.018465531989932,0.0,0.0,0.0,-0.0084864264354109,60.0,0.1650200933218002,-0.0,-6.999547252917182e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.515523561276495e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001002030476229,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,7.400962931569666e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001002030403469,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004753200919367,287.3247375488281,294.1499938964844,287.5483703613281,286.5660705566406,288.4449157714844,287.50750732421875,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138736106455,7.486356423669349e-09,0.0010138660436496,-0.0186646915972232,0.0,0.0,0.0,-0.0085241235792636,60.0,0.1696563512086868,-0.0,-7.008534907981814e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.515523561276495e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001002030476229,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,7.400962931569666e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001002030403469,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004753200919367,287.3247375488281,294.1499938964844,287.5483703613281,286.5660705566406,288.4449157714844,287.50750732421875,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138736106455,7.486356423669349e-09,0.0010138660436496,-0.0186646915972232,0.0,0.0,0.0,-0.0085241235792636,60.0,0.1696563512086868,-0.0,-7.008534907981814e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.516349382465704e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0001002117423922,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.401605398626998e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0001002117423922,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004753613320644,287.3243713378906,294.1499938964844,287.54998779296875,286.5775451660156,288.44677734375,287.5184631347656,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139616206288,7.496637977055798e-09,0.0010139541700482,-0.0186916179955005,0.0,0.0,0.0,-0.0085292216390371,60.0,0.171988844871521,-0.0,-7.009749936059961e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.516349382465704e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0001002117423922,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,7.401605398626998e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0001002117423922,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,0.0004753613320644,287.3243713378906,294.1499938964844,287.54998779296875,286.5775451660156,288.44677734375,287.5184631347656,287.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139616206288,7.496637977055798e-09,0.0010139541700482,-0.0186916179955005,0.0,0.0,0.0,-0.0085292216390371,60.0,0.171988844871521,-0.0,-7.009749936059961e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.51235051616095e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001001696364255,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,7.398494926746935e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001001696364255,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,0.0004751616215799,287.32403564453125,294.1499938964844,287.54998779296875,286.5874328613281,288.4486389160156,287.52667236328125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135356569662,7.44681249997825e-09,0.0010135282063856,-0.0185611192137002,0.0,0.0,0.0,-0.0085045211017131,60.0,0.1726132780313491,-0.0,-7.00385953678051e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.51235051616095e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001001696364255,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,7.398494926746935e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001001696364255,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,0.0004751616215799,287.32403564453125,294.1499938964844,287.54998779296875,286.5874328613281,288.4486389160156,287.52667236328125,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135356569662,7.44681249997825e-09,0.0010135282063856,-0.0185611192137002,0.0,0.0,0.0,-0.0085045211017131,60.0,0.1726132780313491,-0.0,-7.00385953678051e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.504314948571846e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0001000850170385,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,7.392244879156351e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0001000850097625,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004747601924464,287.3236999511719,294.1499938964844,287.54998779296875,286.5973205566406,288.450439453125,287.5326538085937,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126795386895,7.346684149922566e-09,0.0010126722045242,-0.0182988680899143,0.0,0.0,0.0,-0.0084548844024539,60.0,0.1726266890764236,-0.0,-6.992030421315576e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.504314948571846e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0001000850170385,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,7.392244879156351e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0001000850097625,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004747601924464,287.3236999511719,294.1499938964844,287.54998779296875,286.5973205566406,288.450439453125,287.5326538085937,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126795386895,7.346684149922566e-09,0.0010126722045242,-0.0182988680899143,0.0,0.0,0.0,-0.0084548844024539,60.0,0.1726266890764236,-0.0,-6.992030421315576e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.499126463197172e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,0.0001000303818727,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,7.388209633063525e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0001000303818727,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.00047450105194,287.3235168457031,294.1499938964844,287.54998779296875,286.6022644042969,288.45135498046875,287.5350341796875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121266823261,7.282041636358372e-09,0.0010121194645762,-0.0181295573711395,0.0,0.0,0.0,-0.0084228385239839,60.0,0.1725632697343826,-0.0,-6.984398481790778e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.493129618931562e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.996723383665083e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,7.383545744232833e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.996722656069323e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004742014862131,287.3233642578125,294.1499938964844,287.54998779296875,286.6072082519531,288.4522399902344,287.5370483398437,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101148779504,7.207321406355049e-09,0.00101148057729,-0.0179338492453098,0.0,0.0,0.0,-0.0083857960999012,60.0,0.1724723875522613,-0.0,-6.975582067525465e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.479372965870424e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.982236224459484e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,7.372845720965415e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.982236224459484e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0004735143156722,287.3230285644531,294.1499938964844,287.54998779296875,286.6170959472656,288.4539794921875,287.54034423828125,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100220097228,7.0359171822076405e-09,0.0010100149083882,-0.0174848977476358,0.0,0.0,0.0,-0.0083008240908384,60.0,0.172241985797882,-0.0,-6.955378495376864e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
