time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.479372965870424e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.982236224459484e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,7.372845720965415e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.982236224459484e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0004735143156722,287.3230285644531,294.1499938964844,287.54998779296875,286.6170959472656,288.4539794921875,287.54034423828125,287.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100220097228,7.0359171822076405e-09,0.0010100149083882,-0.0174848977476358,0.0,0.0,0.0,-0.0083008240908384,60.0,0.172241985797882,-0.0,-6.955378495376864e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.966101788450032e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0004727489722426,287.3226928710937,294.1499938964844,287.54998779296875,286.626953125,288.4556884765625,287.542724609375,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083895176649,6.845016997658604e-09,0.0010083826491609,-0.0169848706573247,0.0,0.0,0.0,-0.0082061868160963,60.0,0.1719606518745422,-0.0,-6.932911844614864e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.966101788450032e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0004727489722426,287.3226928710937,294.1499938964844,287.54998779296875,286.626953125,288.4556884765625,287.542724609375,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083895176649,6.845016997658604e-09,0.0010083826491609,-0.0169848706573247,0.0,0.0,0.0,-0.0082061868160963,60.0,0.1719606518745422,-0.0,-6.932911844614864e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004719427088275,287.3223876953125,294.1499938964844,287.54998779296875,286.6368408203125,288.4573669433594,287.54443359375,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.6439125312456335e-09,0.0010066629620268,-0.0164581015706062,0.0,0.0,0.0,-0.0081064905971288,60.0,0.1716493666172027,-0.0,-6.909283456479899e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.447910997550936e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004719427088275,287.3223876953125,294.1499938964844,287.54998779296875,286.6368408203125,288.4573669433594,287.54443359375,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.6439125312456335e-09,0.0010066629620268,-0.0164581015706062,0.0,0.0,0.0,-0.0081064905971288,60.0,0.1716493666172027,-0.0,-6.909283456479899e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.431802754988894e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.932142711477354e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,7.335846748901531e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.932142711477354e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004711380752269,287.32208251953125,294.1499938964844,287.54998779296875,286.6466979980469,288.4590148925781,287.54571533203125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049532866105,6.4432192914409825e-09,0.0010049468837678,-0.0159323960542678,0.0,0.0,0.0,-0.0080069983378052,60.0,0.1713266372680664,-0.0,-6.885743175644167e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.431802754988894e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.932142711477354e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,7.335846748901531e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.932142711477354e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004711380752269,287.32208251953125,294.1499938964844,287.54998779296875,286.6466979980469,288.4590148925781,287.54571533203125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049532866105,6.4432192914409825e-09,0.0010049468837678,-0.0159323960542678,0.0,0.0,0.0,-0.0080069983378052,60.0,0.1713266372680664,-0.0,-6.885743175644167e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.424021845916286e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,9.923949255608022e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524169921875,0.0,0.0,7.329794607358053e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.92394852801226e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,0.0004707493935711,287.3219299316406,294.1499938964844,287.54998779296875,286.6516418457031,288.4598388671875,287.5462341308594,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041241766884,6.346271508306245e-09,0.0010041177738457,-0.0156784411519765,0.0,0.0,0.0,-0.0079589374363422,60.0,0.1711653769016266,-0.0,-6.874385860555776e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.416485409019516e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.916012641042472e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,7.323933095904067e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.916012641042472e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0004703729355242,287.32177734375,294.1499938964844,287.54998779296875,286.6565856933594,288.46063232421875,287.5466613769531,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033210273832,6.252372397597128e-09,0.0010033148573711,-0.0154324695467948,0.0,0.0,0.0,-0.0079123871400952,60.0,0.1710060089826584,-0.0,-6.863395185519039e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.40255558816716e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.901344310492276e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,7.313099195016548e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.901343582896516e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,0.0004696771211456,287.32147216796875,294.1499938964844,287.54998779296875,286.6664428710937,288.46221923828125,287.5473937988281,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018367320299,6.078813896692736e-09,0.0010018306784331,-0.0149778211489319,0.0,0.0,0.0,-0.0078263469040393,60.0,0.1706997752189636,-0.0,-6.843103506071202e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.40255558816716e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.901344310492276e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,7.313099195016548e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.901343582896516e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,0.0004696771211456,287.32147216796875,294.1499938964844,287.54998779296875,286.6664428710937,288.46221923828125,287.5473937988281,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018367320299,6.078813896692736e-09,0.0010018306784331,-0.0149778211489319,0.0,0.0,0.0,-0.0078263469040393,60.0,0.1706997752189636,-0.0,-6.843103506071202e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.390649938723072e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.888806380331516e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.303838356165215e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.888806380331516e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004690823843702,287.3211669921875,294.1499938964844,287.54998779296875,286.6763000488281,288.4637451171875,287.5479431152344,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005680378526,5.930471669302051e-09,0.0010005621006712,-0.0145892202854156,0.0,0.0,0.0,-0.0077528064139187,60.0,0.1704220324754715,-0.0,-6.825783316344315e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.390649938723072e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.888806380331516e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.303838356165215e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.888806380331516e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004690823843702,287.3211669921875,294.1499938964844,287.54998779296875,286.6763000488281,288.4637451171875,287.5479431152344,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005680378526,5.930471669302051e-09,0.0010005621006712,-0.0145892202854156,0.0,0.0,0.0,-0.0077528064139187,60.0,0.1704220324754715,-0.0,-6.825783316344315e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.38079901970923e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.878433047560976e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,7.29617677279748e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.878433047560976e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004685903259087,287.3208923339844,294.1499938964844,287.54998779296875,286.6861572265625,288.4652709960937,287.5483703613281,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995183208957,5.8077374021081596e-09,0.0009995126165449,-0.0142676979303359,0.0,0.0,0.0,-0.0076919612474739,60.0,0.1701742112636566,-0.0,-6.811469432932429e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.38079901970923e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.878433047560976e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,7.29617677279748e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.878433047560976e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004685903259087,287.3208923339844,294.1499938964844,287.54998779296875,286.6861572265625,288.4652709960937,287.5483703613281,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995183208957,5.8077374021081596e-09,0.0009995126165449,-0.0142676979303359,0.0,0.0,0.0,-0.0076919612474739,60.0,0.1701742112636566,-0.0,-6.811469432932429e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.373297507409006e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.870534267975016e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.290342909982428e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.870534267975016e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004682156431954,287.32061767578125,294.1499938964844,287.54998779296875,286.6960144042969,288.4667663574219,287.5487060546875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998719013296,5.714274387003115e-09,0.0009987133089452,-0.0140228550881147,0.0,0.0,0.0,-0.0076456274837255,60.0,0.1699643731117248,-0.0,-6.800579654964167e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.373297507409006e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.870534267975016e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.290342909982428e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.870534267975016e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004682156431954,287.32061767578125,294.1499938964844,287.54998779296875,286.6960144042969,288.4667663574219,287.5487060546875,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998719013296,5.714274387003115e-09,0.0009987133089452,-0.0140228550881147,0.0,0.0,0.0,-0.0076456274837255,60.0,0.1699643731117248,-0.0,-6.800579654964167e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.370333282276988e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.867412154562773e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,7.288037159014493e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.867412154562773e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004680675338022,287.3204650878906,294.1499938964844,287.54998779296875,286.700927734375,288.467529296875,287.548828125,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984030621126,5.677331493814108e-09,0.0009983973577618,-0.0139260748401284,0.0,0.0,0.0,-0.0076273130252957,60.0,0.1698731929063797,-0.0,-6.796278029241877e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.36806100071408e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.865019819699228e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,7.286269828910008e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.865019092103466e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004679540579672,287.3203125,294.1499938964844,287.54998779296875,286.7058410644531,288.4682312011719,287.5489501953125,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981609182432,5.649022583043006e-09,0.0009981552138924,-0.0138519136235117,0.0,0.0,0.0,-0.0076132789254188,60.0,0.1697932630777359,-0.0,-6.79298253203342e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.36512224143371e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861925354925916e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.283984450623393e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.861925354925916e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004678072582464,287.3200378417969,294.1499938964844,287.54998779296875,286.7156982421875,288.4696960449219,287.5491638183594,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978476446121,5.612406539512449e-09,0.0009978420566767,-0.0137559892609715,0.0,0.0,0.0,-0.007595126517117,60.0,0.1696603149175644,-0.0,-6.788720696704331e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.36512224143371e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861925354925916e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.283984450623393e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.861925354925916e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004678072582464,287.3200378417969,294.1499938964844,287.54998779296875,286.7156982421875,288.4696960449219,287.5491638183594,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978476446121,5.612406539512449e-09,0.0009978420566767,-0.0137559892609715,0.0,0.0,0.0,-0.007595126517117,60.0,0.1696603149175644,-0.0,-6.788720696704331e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.364113066112624e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860862337518483e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.283199374796823e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.860862337518483e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004677568504121,287.3197631835937,294.1499938964844,287.54998779296875,286.7255249023437,288.4710998535156,287.54931640625,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977400768548,5.599825048108187e-09,0.000997734372504,-0.0137230297550559,0.0,0.0,0.0,-0.0075888889841735,60.0,0.1695650368928909,-0.0,-6.787256978668665e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.364113066112624e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860862337518483e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.283199374796823e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.860862337518483e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004677568504121,287.3197631835937,294.1499938964844,287.54998779296875,286.7255249023437,288.4710998535156,287.54931640625,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977400768548,5.599825048108187e-09,0.000997734372504,-0.0137230297550559,0.0,0.0,0.0,-0.0075888889841735,60.0,0.1695650368928909,-0.0,-6.787256978668665e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.364325524074955e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.86108570941724e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.283364539034665e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.86108570941724e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004677674442064,287.31951904296875,294.1499938964844,287.54998779296875,286.7353820800781,288.4725036621094,287.5494689941406,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977625450119,5.602462493925486e-09,0.0009977569570764,-0.0137299383059144,0.0,0.0,0.0,-0.007590196095407,60.0,0.1694986075162887,-0.0,-6.787563933130515e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.364325524074955e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.86108570941724e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.283364539034665e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.86108570941724e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004677674442064,287.31951904296875,294.1499938964844,287.54998779296875,286.7353820800781,288.4725036621094,287.5494689941406,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977625450119,5.602462493925486e-09,0.0009977569570764,-0.0137299383059144,0.0,0.0,0.0,-0.007590196095407,60.0,0.1694986075162887,-0.0,-6.787563933130515e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.364887228002772e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.861677244771272e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004677955294027,287.3192443847656,294.1499938964844,287.54998779296875,286.7452087402344,288.473876953125,287.549560546875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609458675337464e-09,0.0009978167945519,-0.0137482676655054,0.0,0.0,0.0,-0.0075936648063361,60.0,0.169446125626564,-0.0,-6.788377504562959e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.364887228002772e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.861677244771272e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004677955294027,287.3192443847656,294.1499938964844,287.54998779296875,286.7452087402344,288.473876953125,287.549560546875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609458675337464e-09,0.0009978167945519,-0.0137482676655054,0.0,0.0,0.0,-0.0075936648063361,60.0,0.169446125626564,-0.0,-6.788377504562959e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.36511642066762e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.861918806564064e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,7.283979357453063e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.861918806564064e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004678069381043,287.3191223144531,294.1499938964844,287.54998779296875,286.7501220703125,288.4745483398437,287.54962158203125,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612305731261813e-09,0.0009978411253541,-0.0137557247653603,0.0,0.0,0.0,-0.0075950757600367,60.0,0.1694208532571792,-0.0,-6.788709328020559e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.365248843096197e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.284082676051185e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0004678135737776,287.3189697265625,294.1499938964844,287.54998779296875,286.7550354003906,288.4752197265625,287.5496520996094,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.6139568549440355e-09,0.0009978552116081,-0.0137600507587194,0.0,0.0,0.0,-0.0075958943925797,60.0,0.1693945527076721,-0.0,-6.788901174559214e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.365064761368558e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.861864236881956e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.283939339686185e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.861864236881956e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004678043769672,287.3187255859375,294.1499938964844,287.54998779296875,286.7648620605469,288.4765319824219,287.5497131347656,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978412417694,5.611654696480173e-09,0.0009978355374187,-0.0137540195137262,0.0,0.0,0.0,-0.0075947535224258,60.0,0.1693356037139892,-0.0,-6.788633299947834e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.365064761368558e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.861864236881956e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.283939339686185e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.861864236881956e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0004678043769672,287.3187255859375,294.1499938964844,287.54998779296875,286.7648620605469,288.4765319824219,287.5497131347656,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978412417694,5.611654696480173e-09,0.0009978355374187,-0.0137540195137262,0.0,0.0,0.0,-0.0075947535224258,60.0,0.1693356037139892,-0.0,-6.788633299947834e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.364190191263332e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.860943100648e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.283259037649259e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.860943100648e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004677606921177,287.3184814453125,294.1499938964844,287.54998779296875,286.7746887207031,288.4778137207031,287.5497741699219,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600750974110724e-09,0.0009977424051612,-0.0137254549190402,0.0,0.0,0.0,-0.0075893481262028,60.0,0.1692646890878677,-0.0,-6.787364270621765e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.364190191263332e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.860943100648e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,7.283259037649259e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34552001953125,0.0,0.0,9.860943100648e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004677606921177,287.3184814453125,294.1499938964844,287.54998779296875,286.7746887207031,288.4778137207031,287.5497741699219,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600750974110724e-09,0.0009977424051612,-0.0137254549190402,0.0,0.0,0.0,-0.0075893481262028,60.0,0.1692646890878677,-0.0,-6.787364270621765e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.362589480588213e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.859257988864556e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.282014121301472e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.859257988864556e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004676807438954,287.3182373046875,294.1499938964844,287.54998779296875,286.7845153808594,288.4790954589844,287.5498352050781,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975774446502,5.580803819071889e-09,0.0009975718567147,-0.0136731984093785,0.0,0.0,0.0,-0.0075794593431055,60.0,0.169179618358612,-0.0,-6.785043638046774e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.362589480588213e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,9.859257988864556e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,7.282014121301472e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.859257988864556e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004676807438954,287.3182373046875,294.1499938964844,287.54998779296875,286.7845153808594,288.4790954589844,287.5498352050781,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975774446502,5.580803819071889e-09,0.0009975718567147,-0.0136731984093785,0.0,0.0,0.0,-0.0075794593431055,60.0,0.169179618358612,-0.0,-6.785043638046774e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.360321564599872e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.85686929197982e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.280250429175794e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.85686929197982e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0004675674426835,287.3179931640625,294.1499938964844,287.54998779296875,286.7943420410156,288.4803466796875,287.54986572265625,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973357664421,5.552541981757031e-09,0.0009973301785066,-0.0135991601273417,0.0,0.0,0.0,-0.0075654489919543,60.0,0.169081449508667,-0.0,-6.781756667351146e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.360321564599872e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.85686929197982e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.280250429175794e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.85686929197982e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,0.0004675674426835,287.3179931640625,294.1499938964844,287.54998779296875,286.7943420410156,288.4803466796875,287.54986572265625,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973357664421,5.552541981757031e-09,0.0009973301785066,-0.0135991601273417,0.0,0.0,0.0,-0.0075654489919543,60.0,0.169081449508667,-0.0,-6.781756667351146e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.358987881569192e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.855465032160282e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,7.279212877620012e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.855465032160282e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,0.0004675008240155,287.31787109375,294.1499938964844,287.54998779296875,286.7992553710937,288.48095703125,287.54986572265625,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971936233341,5.5359210548999735e-09,0.0009971880353987,-0.0135556170716881,0.0,0.0,0.0,-0.0075572091154754,60.0,0.1690270751714706,-0.0,-6.779823280567143e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.853920346358792e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,7.278072007466108e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,0.0004674275405704,287.3177490234375,294.1499938964844,287.54998779296875,286.8041687011719,288.4815673828125,287.5498962402344,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481464155018,60.0,0.1689700931310653,-0.0,-6.777697336701749e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
