time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377040,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4605712890625,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4605712890625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4605712890625,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4605712890625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4605712890625,0.5711475610733032,0.050000000745058,0.2281798869371414,289.52764892578125,291.1499938964844,287.56072998046875,286.8636779785156,295.86431884765625,297.8914794921875,289.8305053710937,1.0,0.140604019165039,0.0452432967722415,0.0452432967722415,1.0,1.0,-0.4867269098758697,3.5160614061169326e-05,0.4866917729377746,-0.1424982696771621,0.0,0.0,0.0,20.012771606445312,60.0,1839.36865234375,-0.0,23.190916061401367,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372619628906,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372619628906,0.5493729710578918,0.050000000745058,0.0482474975287914,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372619628906,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372619628906,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0372619628906,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0914001464844,291.1499938964844,287.5666198730469,286.8645324707031,295.85235595703125,297.8682556152344,290.3518371582031,1.0,0.1490124762058258,0.0565541200339794,0.0565541200339794,1.0,1.0,-0.4881891906261444,9.833520743995904e-05,0.488090842962265,-0.1427432149648666,0.0,0.0,0.0,23.68011283874512,60.0,1665.7059326171875,-0.0,26.345359802246094,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.542236328125,0.5325483679771423,0.050000000745058,0.045948427170515,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.542236328125,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.542236328125,0.5325483679771423,0.050000000745058,0.0357376672327518,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.542236328125,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.542236328125,0.5325483679771423,0.050000000745058,0.2295219004154205,290.5904541015625,291.1499938964844,287.5736999511719,286.8665771484375,295.84246826171875,297.8505249023437,290.8276062011719,1.0,0.1565797924995422,0.2452432960271835,0.2452432960271835,0.997330605983734,1.0,-0.4895899593830108,0.0322477929294109,0.4573421478271484,-0.1110313162207603,0.0,0.0,0.0,27.19941711425781,60.0,1497.4422607421875,-0.0,29.378969192504883,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4644470214844,291.1499938964844,287.59136962890625,286.8740539550781,295.2264099121094,297.828369140625,291.6549072265625,1.0,0.1694013178348541,0.6226216554641724,0.6226216554641724,0.9919918775558472,1.0,-0.4921482801437378,0.1854579746723175,0.3066903054714203,0.0410015024244785,0.0,0.0,0.0,33.64043045043945,60.0,1120.306396484375,-0.0,34.945560455322266,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4644470214844,291.1499938964844,287.59136962890625,286.8740539550781,295.2264099121094,297.828369140625,291.6549072265625,1.0,0.1694013178348541,0.6226216554641724,0.6226216554641724,0.9919918775558472,1.0,-0.4921482801437378,0.1854579746723175,0.3066903054714203,0.0410015024244785,0.0,0.0,0.0,33.64043045043945,60.0,1120.306396484375,-0.0,34.945560455322266,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9752197265625,291.1499938964844,287.6134338378906,286.88580322265625,294.3938903808594,297.81854248046875,292.0539855957031,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733363628387,0.0,0.0,0.0,39.09870147705078,60.0,571.0165405273438,-0.0,39.74021911621094,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579162597656,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9752197265625,291.1499938964844,287.6134338378906,286.88580322265625,294.3938903808594,297.81854248046875,292.0539855957031,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733363628387,0.0,0.0,0.0,39.09870147705078,60.0,571.0165405273438,-0.0,39.74021911621094,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1996765136719,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2149353027344,291.1499938964844,287.6329650878906,286.8974609375,294.383544921875,297.8152770996094,292.2929077148437,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.2781066894531,-0.0,42.85140609741211,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.27471923828125,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.27471923828125,0.4858255982398987,0.050000000745058,0.049031026661396,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.27471923828125,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.27471923828125,0.4858255982398987,0.050000000745058,0.049031026661396,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27471923828125,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2898254394531,290.6499938964844,287.6395874023437,286.9015808105469,294.3865051269531,297.81475830078125,292.3655700683594,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,399.8670349121094,-0.0,43.741004943847656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.2327918708324432,292.567626953125,290.1499938964844,287.6695861816406,286.92108154296875,294.4010009765625,297.8147888183594,292.62713623046875,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.74078369140625,-0.0,44.74308395385742,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553283691406,0.483546644449234,0.050000000745058,0.2327918708324432,292.567626953125,290.1499938964844,287.6695861816406,286.92108154296875,294.4010009765625,297.8147888183594,292.62713623046875,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.74078369140625,-0.0,44.74308395385742,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631752490997,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631752490997,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631752490997,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631752490997,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.67095947265625,0.4847631752490997,0.050000000745058,0.2326795756816864,292.6817321777344,290.1499938964844,287.6859436035156,286.9320983886719,294.40936279296875,297.8157958984375,292.7336120605469,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.9614562988281,-0.0,44.20825958251953,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.771728515625,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7811279296875,289.6499938964844,287.703125,286.9439697265625,294.4108581542969,297.8172607421875,292.8262634277344,1.0,0.1854860186576843,1.0,1.0,0.9576663970947266,1.0,-0.4958382844924927,0.2160989791154861,0.2797393202781677,0.0713377743959426,0.0,0.0,0.0,42.91062545776367,25.0,228.54226684570312,-0.0,43.11914443969727,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.0464283674955368,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.0488913059234619,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.0361109524965286,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.0488913059234619,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.2319193035364151,292.9110412597656,289.6499938964844,287.7318725585937,286.9642944335937,294.40460205078125,297.8201904296875,292.94647216796875,1.0,0.1802461892366409,1.0,1.0,0.909128487110138,1.0,-0.4947047233581543,0.2166571915149688,0.2780475318431854,0.0723525509238243,0.0,0.0,0.0,40.06758499145508,25.0,180.24362182617188,-0.0,40.597049713134766,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.2317465543746948,292.940673828125,289.1499938964844,287.7398986816406,286.97003173828125,294.4016418457031,297.8210754394531,292.97381591796875,1.0,0.1785196363925933,1.0,1.0,0.8961445689201355,1.0,-0.4943362474441528,0.2168544977903366,0.2774817645549774,0.0726896300911903,0.0,0.0,0.0,39.14338302612305,25.0,168.6472930908203,-0.0,39.77959442138672,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002301931381226,0.050000000745058,0.0463182143867015,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002301931381226,0.050000000745058,0.0487753115594387,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002301931381226,0.050000000745058,0.0360252782702446,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002301931381226,0.050000000745058,0.0487753115594387,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002301931381226,0.050000000745058,0.2313690781593322,293.0184326171875,289.1499938964844,287.7647399902344,286.988037109375,294.38824462890625,297.8238525390625,293.0453491210937,1.0,0.1749710291624069,1.0,1.0,0.8571692705154419,1.0,-0.4935308992862701,0.2178352028131485,0.2756957113742828,0.0740148201584816,0.0,0.0,0.0,37.124290466308594,25.0,136.588623046875,-0.0,37.99787902832031,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.2311843186616897,293.05633544921875,288.6499938964844,287.7796325683594,286.9989624023437,294.3765869140625,297.82550048828125,293.0799560546875,1.0,0.1731347292661667,1.0,1.0,0.8346226811408997,1.0,-0.4931367635726928,0.2186531573534011,0.2744835913181305,0.0750162303447723,0.0,0.0,0.0,36.13624954223633,25.0,119.4995574951172,-0.0,37.12809753417969,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,294.1195678710937,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6726881265640259,1.0,-0.4922293126583099,0.2345820069313049,0.2576473355293274,0.0913496613502502,0.0,0.0,0.0,33.863773345947266,25.0,37.608543395996094,-0.0,35.13483428955078,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,294.1195678710937,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.6726881265640259,1.0,-0.4922293126583099,0.2345820069313049,0.2576473355293274,0.0913496613502502,0.0,0.0,0.0,33.863773345947266,25.0,37.608543395996094,-0.0,35.13483428955078,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09039306640625,287.6499938964844,287.8667907714844,287.0642395019531,293.1050109863281,297.8338928222656,293.0492858886719,1.0,0.1653960198163986,1.0,1.0,0.5107536315917969,1.0,-0.4915158748626709,0.29151651263237,0.1999993771314621,0.1484624147415161,0.0,0.0,0.0,32.08368682861328,25.0,-204.8304748535156,-0.0,33.585304260253906,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09039306640625,287.6499938964844,287.8667907714844,287.0642395019531,293.1050109863281,297.8338928222656,293.0492858886719,1.0,0.1653960198163986,1.0,1.0,0.5107536315917969,1.0,-0.4915158748626709,0.29151651263237,0.1999993771314621,0.1484624147415161,0.0,0.0,0.0,32.08368682861328,25.0,-204.8304748535156,-0.0,33.585304260253906,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867858886719,0.5449878573417664,0.050000000745058,0.0458484999835491,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867858886719,0.5449878573417664,0.050000000745058,0.0482806786894798,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867858886719,0.5449878573417664,0.050000000745058,0.035659946501255,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867858886719,0.5449878573417664,0.050000000745058,0.0482806786894798,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.98046875,0.634709894657135,0.1432705670595169,0.3444322943687439,292.96978759765625,287.6499938964844,287.8899841308594,287.0819091796875,292.1756286621094,297.8351745605469,292.87896728515625,1.0,0.1654825508594513,1.0,1.0,0.4297863245010376,1.0,-0.6267191171646118,0.431228905916214,0.1954901963472366,0.2513115406036377,0.0,0.0,0.0,25.61880111694336,25.0,-458.375244140625,-0.0,41.34788131713867,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6108703613281,0.6958534717559814,0.050000000745058,0.0452420711517334,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.61083984375,0.6958534717559814,0.050000000745058,0.0476420819759368,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.61083984375,0.6958534717559814,0.050000000745058,0.0351882763206958,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6108093261719,0.6958534717559814,0.050000000745058,0.0476420819759368,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5024719238281,0.9590657353401184,0.1447890251874923,0.5856491923332214,292.4988098144531,287.1499938964844,287.9136657714844,287.1000366210937,291.1904602050781,297.8121337890625,292.3223876953125,1.0,0.1709805428981781,1.0,1.0,0.3438290655612945,1.0,-0.9167492389678956,0.7171099781990051,0.1996393054723739,0.4791324734687805,0.0,0.0,0.0,12.32282543182373,28.0,-1068.4185791015625,-0.0,62.86111068725586,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4831237792969,0.9521454572677612,0.1367237120866775,0.1175757423043251,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6105651855469,0.690214216709137,0.050000000745058,0.0476518012583255,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6105651855469,0.690214216709137,0.1338448077440261,0.0351954586803913,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6105651855469,0.690214216709137,0.050000000745058,0.0476518012583255,297.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.48590087890625,0.9237450361251832,0.1454739570617675,0.5425534844398499,291.4734191894531,287.1499938964844,287.9519348144531,287.1295166015625,289.88739013671875,297.75299072265625,291.307861328125,1.0,0.176567941904068,1.0,1.0,0.2081964015960693,1.0,-0.9488067626953124,0.8649417757987976,0.0838649868965148,0.6224793195724487,0.0,0.0,0.0,12.995819091796877,28.0,-1536.1297607421875,-0.0,69.65499877929688,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.9635927081108092,0.1349935978651046,0.121560126543045,297.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416748046875,0.6903356313705444,0.050000000745058,0.0476515218615531,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855834960937,0.8399943709373474,0.1343114376068115,0.0639594718813896,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416748046875,0.6903356313705444,0.050000000745058,0.0476515218615531,297.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22149658203125,0.9080864787101746,0.1457100957632064,0.5184187889099121,291.20562744140625,286.6499938964844,287.9623107910156,287.1375732421875,289.6661071777344,297.7385559082031,291.0463562011719,1.0,0.1781991571187973,1.0,1.0,0.1719145327806472,1.0,-0.9591427445411682,0.8953660726547241,0.0637766569852829,0.6508579850196838,0.0,0.0,0.0,13.11502456665039,48.0,-1576.6800537109375,-0.0,71.69743347167969,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4396057128906,0.960235357284546,0.1300510168075561,0.1188686564564704,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4520568847656,0.932335615158081,0.1305069327354431,0.1156420335173606,297.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4403381347656,0.9591118097305298,0.1307674795389175,0.0921445041894912,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56610107421875,0.6933293342590332,0.1244759261608123,0.0476458184421062,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4599304199219,0.8835549354553223,0.1467033326625824,0.4730665683746338,290.4302062988281,286.6499938964844,287.99395751953125,287.162109375,289.0154113769531,297.7003479003906,290.2779846191406,1.0,0.1876287907361984,1.0,1.0,0.0630034208297729,1.0,-1.0168863534927368,1.0158796310424805,0.0010067612165585,0.7599490284919739,0.0,0.0,0.0,13.68504238128662,48.0,-1646.4486083984375,-0.0,83.65424346923828,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0038757324219,0.9608274698257446,0.1276576519012451,0.1165194064378738,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.00457763671875,0.9597793817520142,0.1283877789974212,0.1223168224096298,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035705566406,0.9624664783477784,0.1284305155277252,0.0910744369029998,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.03277587890625,0.898436963558197,0.123877428472042,0.1024550795555114,297.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244445800781,0.8776881098747253,0.1472450047731399,0.4539263248443603,289.99139404296875,286.1499938964844,288.01251220703125,287.1765441894531,289.00994873046875,297.6796264648437,289.87091064453125,1.0,0.1947846412658691,1.0,1.0,0.0,1.0,-1.0635952949523926,1.0635932683944702,2.014661504290416e-06,0.798639178276062,0.0,0.0,0.0,14.038432121276855,68.0,-1542.281005859375,-0.0,94.02811431884766,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3454284667969,0.93231463432312,0.123623251914978,0.1124701350927352,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3451843261719,0.9343241453170776,0.1242985278367996,0.1190954372286796,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3451232910156,0.9347221255302428,0.1244980990886688,0.0880602598190307,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.34716796875,0.918766438961029,0.1186182349920272,0.1140592694282531,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34765625,0.924998700618744,0.1468674093484878,0.5505614280700684,289.3325500488281,286.1499938964844,288.0533142089844,287.2083740234375,289.05084228515625,297.62420654296875,289.26397705078125,1.0,0.2140471488237381,1.0,1.0,0.0,1.0,-1.1765131950378418,1.1765120029449463,1.2017075050607673e-06,0.8897290825843811,0.0,0.0,0.0,16.07448387145996,68.0,-1159.372314453125,-0.0,125.54411315917967,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145690917969,0.9295945167541504,0.1227735504508018,0.1116332858800888,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2143249511719,0.9315757751464844,0.1234431788325309,0.1181999817490577,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2142944335937,0.9321151971817015,0.1236892119050026,0.0874321907758712,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2162780761719,0.9151567220687866,0.1174314618110656,0.1128980740904808,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138366699219,0.9439706206321716,0.1462258100509643,0.5803110599517822,289.2016906738281,286.1499938964844,288.0639038085937,287.2166442871094,289.0614929199219,297.6053771972656,289.1411437988281,1.0,0.2198608517646789,1.0,1.0,0.0,1.0,-1.212622046470642,1.2126208543777466,1.2650849612327877e-06,0.9185661673545836,0.0,0.0,0.0,16.59264373779297,88.0,-1068.680419921875,-0.0,135.9236297607422,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7513732910156,0.7515016198158264,0.1188424006104469,0.1085129082202911,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.751220703125,0.7532077431678772,0.1198100745677948,0.1150759384036064,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7511901855469,0.7537621259689331,0.1200597435235977,0.0851882845163345,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525634765625,0.7391147613525391,0.112451434135437,0.108418770134449,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7479248046875,0.7958709001541138,0.140985682606697,0.6429814100265503,288.7434387207031,286.1499938964844,288.1162109375,287.2576599121094,289.1139221191406,297.4973449707031,288.7146911621094,1.0,0.2488294392824173,1.0,1.0,0.0,1.0,-1.2723760604858398,1.2723746299743652,1.3759573675997672e-06,0.9676456451416016,0.0,0.0,0.0,31.113637924194336,76.0,-654.548583984375,-0.0,184.8216094970703,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7513732910156,0.7515016198158264,0.1188424006104469,0.1085129082202911,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.751220703125,0.7532077431678772,0.1198100745677948,0.1150759384036064,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7511901855469,0.7537621259689331,0.1200597435235977,0.0851882845163345,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525634765625,0.7391147613525391,0.112451434135437,0.108418770134449,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7479248046875,0.7958709001541138,0.140985682606697,0.6429814100265503,288.7434387207031,286.1499938964844,288.1162109375,287.2576599121094,289.1139221191406,297.4973449707031,288.7146911621094,1.0,0.2488294392824173,1.0,1.0,0.0,1.0,-1.2723760604858398,1.2723746299743652,1.3759573675997672e-06,0.9676456451416016,0.0,0.0,0.0,31.113637924194336,76.0,-654.548583984375,-0.0,184.8216094970703,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.61993408203125,0.7058875560760498,0.1171226575970649,0.1071758046746254,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6197814941406,0.7081537842750549,0.1183501034975051,0.1138959303498268,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6197509765625,0.7085772156715393,0.1185072362422943,0.0842668414115905,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6208801269531,0.6919147968292236,0.1104231402277946,0.1066722273826599,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.61737060546875,0.7448475360870361,0.1388162076473236,0.6336498260498047,288.6140441894531,286.1499938964844,288.14263916015625,287.27838134765625,289.1402893066406,297.45233154296875,288.5924072265625,1.0,0.2573745846748352,1.0,1.0,0.0,1.0,-1.2549484968185425,1.2549471855163574,1.3431911156658316e-06,0.953575313091278,0.0,0.0,0.0,39.47899627685547,76.0,-489.5782165527344,-0.0,197.0013122558593,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5223999023437,0.6786584854125977,0.1157018393278122,0.1059945598244667,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.52227783203125,0.6814121007919312,0.1171857938170433,0.1128970757126808,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52227783203125,0.6816256642341614,0.1172356754541397,0.0834589004516601,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5231628417969,0.6645940542221069,0.1087379604578018,0.1051579937338829,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5205383300781,0.7194631099700928,0.1371285617351532,0.6261547803878784,288.5180053710937,286.25,288.169189453125,287.2992248535156,289.16680908203125,297.4151916503906,288.5018920898437,1.0,0.2633260488510132,1.0,1.0,0.0,1.0,-1.2405444383621216,1.2405431270599363,1.3164828942535678e-06,0.941921591758728,0.0,0.0,0.0,45.44324493408203,64.0,-362.30364990234375,-0.0,204.7870178222656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4008483886719,0.6537814736366272,0.1137004718184471,0.1042011976242065,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4007568359375,0.6572466492652893,0.1156398057937622,0.1114588007330894,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4007568359375,0.6570362448692322,0.1154746860265731,0.0822455510497093,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.6399564743041992,0.1062578931450843,0.1028029099106788,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3998718261719,0.6934045553207397,0.1348902732133865,0.6157340407371521,288.3985900878906,286.3500061035156,288.2225341796875,287.34112548828125,289.2200927734375,297.35943603515625,288.3905029296875,1.0,0.2689450681209564,1.0,1.0,0.0,1.0,-1.2198692560195925,1.2198679447174072,1.2787387504431535e-06,0.9251607656478882,0.0,0.0,0.0,51.927547454833984,52.0,-188.1285858154297,-0.0,211.29458618164065,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
