time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379080,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4008483886719,0.6537814736366272,0.1137004718184471,0.1042011976242065,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4007568359375,0.6572466492652893,0.1156398057937622,0.1114588007330894,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4007568359375,0.6570362448692322,0.1154746860265731,0.0822455510497093,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4012756347656,0.6399564743041992,0.1062578931450843,0.1028029099106788,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3998718261719,0.6934045553207397,0.1348902732133865,0.6157340407371521,288.3985900878906,286.3500061035156,288.2225341796875,287.34112548828125,289.2200927734375,297.35943603515625,288.3905029296875,1.0,0.2689450681209564,1.0,1.0,0.0,1.0,-1.2198692560195925,1.2198679447174072,1.2787387504431535e-06,0.9251607656478882,0.0,0.0,0.0,51.927547454833984,52.0,-188.1285858154297,-0.0,211.29458618164065,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6486363410949707,0.112605832517147,0.1030680239200592,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6527901887893677,0.114921934902668,0.1106396242976188,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6522043943405151,0.1145590767264366,0.0814990848302841,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6341522336006165,0.1047107949852943,0.1011764630675315,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6878424286842346,0.1337546408176422,0.6097195744514465,288.34521484375,286.45001220703125,288.27593994140625,287.383056640625,289.2734680175781,297.3216552734375,288.34228515625,1.0,0.2683662176132202,1.0,1.0,0.0,1.0,-1.2074549198150637,1.207453727722168,1.2563953077915355e-06,0.9150614142417908,0.0,0.0,0.0,52.80549240112305,40.0,-83.60758209228516,-0.0,208.87342834472656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6486363410949707,0.112605832517147,0.1030680239200592,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6527901887893677,0.114921934902668,0.1106396242976188,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.6522043943405151,0.1145590767264366,0.0814990848302841,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6341522336006165,0.1047107949852943,0.1011764630675315,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6878424286842346,0.1337546408176422,0.6097195744514465,288.34521484375,286.45001220703125,288.27593994140625,287.383056640625,289.2734680175781,297.3216552734375,288.34228515625,1.0,0.2683662176132202,1.0,1.0,0.0,1.0,-1.2074549198150637,1.207453727722168,1.2563953077915355e-06,0.9150614142417908,0.0,0.0,0.0,52.80549240112305,40.0,-83.60758209228516,-0.0,208.87342834472656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.6551275253295898,0.112162135541439,0.1024259477853775,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.6600881218910217,0.1147981137037277,0.110278196632862,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.6591184139251709,0.1142518743872642,0.0811019092798233,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.6392399072647095,0.1038321405649185,0.1000846698880195,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.6954843401908875,0.1333567351102829,0.6066431999206543,288.3331298828125,286.54998779296875,288.3291015625,287.4247436523437,289.3266296386719,297.2960205078125,288.3334655761719,1.0,0.2634661197662353,1.0,1.0,0.0,1.0,-1.2007685899734497,1.2007672786712646,1.2444409094314324e-06,0.9095875024795532,0.0,0.0,0.0,49.77693939208984,28.0,-20.80352783203125,-0.0,200.4267578125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.6551275253295898,0.112162135541439,0.1024259477853775,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.6600881218910217,0.1147981137037277,0.110278196632862,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.6591184139251709,0.1142518743872642,0.0811019092798233,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.6392399072647095,0.1038321405649185,0.1000846698880195,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.6954843401908875,0.1333567351102829,0.6066431999206543,288.3331298828125,286.54998779296875,288.3291015625,287.4247436523437,289.3266296386719,297.2960205078125,288.3334655761719,1.0,0.2634661197662353,1.0,1.0,0.0,1.0,-1.2007685899734497,1.2007672786712646,1.2444409094314324e-06,0.9095875024795532,0.0,0.0,0.0,49.77693939208984,28.0,-20.80352783203125,-0.0,200.4267578125,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.6720815896987915,0.1121674105525016,0.1021293848752975,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.6779811382293701,0.115085132420063,0.1102406159043312,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.6765862703323364,0.1143660470843315,0.0809514224529266,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6540071368217468,0.1034188121557235,0.0993725135922432,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.713926374912262,0.1334413588047027,0.605492115020752,288.3464050292969,286.6499938964844,288.3817749023437,287.46588134765625,289.3793334960937,297.2784423828125,288.3487243652344,1.0,0.2555035650730133,1.0,1.0,0.0,1.0,-1.1979490518569946,1.1979478597640991,1.239390144291974e-06,0.9072394371032716,0.0,0.0,0.0,44.15553283691406,25.0,16.903804779052734,-0.0,188.0362243652344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.6720815896987915,0.1121674105525016,0.1021293848752975,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.6779811382293701,0.115085132420063,0.1102406159043312,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.6765862703323364,0.1143660470843315,0.0809514224529266,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6540071368217468,0.1034188121557235,0.0993725135922432,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.713926374912262,0.1334413588047027,0.605492115020752,288.3464050292969,286.6499938964844,288.3817749023437,287.46588134765625,289.3793334960937,297.2784423828125,288.3487243652344,1.0,0.2555035650730133,1.0,1.0,0.0,1.0,-1.1979490518569946,1.1979478597640991,1.239390144291974e-06,0.9072394371032716,0.0,0.0,0.0,44.15553283691406,25.0,16.903804779052734,-0.0,188.0362243652344,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.6819683909416199,0.1122915968298912,0.1021069660782814,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585510253906,0.6882855296134949,0.1153400540351867,0.1103435307741165,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585510253906,0.6866855025291443,0.1145382300019264,0.080968864262104,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583374023437,0.6628208756446838,0.1033397242426872,0.0991545841097831,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.7234526872634888,0.1336084306240081,0.6055700182914734,288.3592529296875,286.6499938964844,288.4078063964844,287.4861755371094,289.4053955078125,297.2717590332031,288.3622741699219,1.0,0.2520025074481964,1.0,1.0,0.0,1.0,-1.1978975534439087,1.1978963613510132,1.2392673625072348e-06,0.90715891122818,0.0,0.0,0.0,41.48249053955078,25.0,29.554731369018555,-0.0,182.57164001464844,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741760253906,0.6922891736030579,0.1124748438596725,0.1021522507071495,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742370605469,0.6989614367485046,0.1156495362520217,0.1105127409100532,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.6971706748008728,0.1147664561867713,0.0810365751385688,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739624023437,0.6722000241279602,0.1033243238925933,0.0990121588110923,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7329909801483154,0.1338339149951934,0.6059874892234802,288.37506103515625,286.75,288.4336242675781,287.5061950683594,289.4312438964844,297.2661437988281,288.3785705566406,1.0,0.248704507946968,1.0,1.0,0.0,1.0,-1.19856595993042,1.1985646486282349,1.2404206017890829e-06,0.9076632857322692,0.0,0.0,0.0,39.017974853515625,25.0,39.25764465332031,-0.0,177.75704956054688,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.7112113237380981,0.1129727214574813,0.1024147421121597,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117431640625,0.718008279800415,0.116389200091362,0.1110211461782455,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117126464844,0.7160320281982422,0.1153460070490837,0.0812997445464134,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114074707031,0.6898519992828369,0.1034375876188278,0.0989207699894905,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.7508390545845032,0.1344066262245178,0.6076504588127136,288.4127502441406,286.8500061035156,288.4844055175781,287.5454406738281,289.4820861816406,297.2572326660156,288.4169311523437,1.0,0.2437973618507385,1.0,1.0,0.0,1.0,-1.2016927003860474,1.201691508293152,1.2459040590329096e-06,0.9101188778877258,0.0,0.0,0.0,35.15519714355469,25.0,52.23380661010742,-0.0,170.83705139160156,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.7112113237380981,0.1129727214574813,0.1024147421121597,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117431640625,0.718008279800415,0.116389200091362,0.1110211461782455,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117126464844,0.7160320281982422,0.1153460070490837,0.0812997445464134,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114074707031,0.6898519992828369,0.1034375876188278,0.0989207699894905,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.7508390545845032,0.1344066262245178,0.6076504588127136,288.4127502441406,286.8500061035156,288.4844055175781,287.5454406738281,289.4820861816406,297.2572326660156,288.4169311523437,1.0,0.2437973618507385,1.0,1.0,0.0,1.0,-1.2016927003860474,1.201691508293152,1.2459040590329096e-06,0.9101188778877258,0.0,0.0,0.0,35.15519714355469,25.0,52.23380661010742,-0.0,170.83705139160156,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45428466796875,0.7270134687423706,0.1135940551757812,0.1028360649943351,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543762207031,0.7339619398117065,0.1172396466135978,0.1116845309734344,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.731728196144104,0.1160375475883483,0.0816785991191864,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4539794921875,0.70610511302948,0.1036880314350128,0.0990107282996177,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7679423093795776,0.1350788474082946,0.6100142002105713,288.4554443359375,286.95001220703125,288.5337829589844,287.58331298828125,289.53155517578125,297.2504272460937,288.4599914550781,1.0,0.2402966320514679,1.0,1.0,0.0,1.0,-1.2063941955566406,1.2063928842544556,1.2542126341941184e-06,0.9138516187667848,0.0,0.0,0.0,32.24504852294922,25.0,59.3466682434082,-0.0,166.31069946289062,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45428466796875,0.7270134687423706,0.1135940551757812,0.1028360649943351,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543762207031,0.7339619398117065,0.1172396466135978,0.1116845309734344,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.731728196144104,0.1160375475883483,0.0816785991191864,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4539794921875,0.70610511302948,0.1036880314350128,0.0990107282996177,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548034667969,0.7679423093795776,0.1350788474082946,0.6100142002105713,288.4554443359375,286.95001220703125,288.5337829589844,287.58331298828125,289.53155517578125,297.2504272460937,288.4599914550781,1.0,0.2402966320514679,1.0,1.0,0.0,1.0,-1.2063941955566406,1.2063928842544556,1.2542126341941184e-06,0.9138516187667848,0.0,0.0,0.0,32.24504852294922,25.0,59.3466682434082,-0.0,166.31069946289062,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957275390625,0.7399045825004578,0.1142404973506927,0.10332041233778,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958190917969,0.7474960088729858,0.1180863156914711,0.112386517226696,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49578857421875,0.744878888130188,0.1167372837662696,0.0820946991443634,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953918457031,0.7190046310424805,0.1040010303258895,0.0992038026452064,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962463378906,0.7827242016792297,0.1357419639825821,0.6125461459159851,288.4969177246094,286.95001220703125,288.5777893066406,287.6166687011719,289.5756225585937,297.2453918457031,288.5015869140625,1.0,0.2380284070968628,1.0,1.0,0.0,1.0,-1.2115882635116575,1.2115870714187622,1.2634478707695962e-06,0.9179915189743042,0.0,0.0,0.0,30.18679428100586,25.0,62.58069610595703,-0.0,163.65130615234375,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.7409815192222595,0.1142993718385696,0.1033659875392913,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.7486369609832764,0.118162102997303,0.1124507486820221,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994506835937,0.7459834218025208,0.1168002486228942,0.0821331962943077,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990539550781,0.7200121283531189,0.1040311381220817,0.0992244854569435,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999084472656,0.7839540839195251,0.1358007043600082,0.6127768158912659,288.5005798339844,287.04998779296875,288.5815124511719,287.6195068359375,289.5793762207031,297.2449951171875,288.5052490234375,1.0,0.2378667294979095,1.0,1.0,0.0,1.0,-1.21206796169281,1.2120667695999146,1.2643033642234514e-06,0.9183743000030518,0.0,0.0,0.0,30.03082275390625,25.0,62.75211715698242,-0.0,163.4747772216797,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.7539055943489075,0.1150658279657363,0.1039746105670929,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7623668313026428,0.1191319152712822,0.1132875382900238,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452575683594,0.7592475414276123,0.1176099628210067,0.0826393663883209,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448608398437,0.7316150665283203,0.1044400557875633,0.099526397883892,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54571533203125,0.7984278798103333,0.1365415006875991,0.6157515645027161,288.54638671875,287.1499938964844,288.6272888183594,287.6537780761719,289.625244140625,297.24041748046875,288.5510559082031,1.0,0.2362524569034576,1.0,1.0,0.0,1.0,-1.2183433771133425,1.2183421850204468,1.2755361922245356e-06,0.9233879446983336,0.0,0.0,0.0,28.34369850158692,25.0,63.75228500366211,-0.0,161.88328552246094,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.7539055943489075,0.1150658279657363,0.1039746105670929,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7623668313026428,0.1191319152712822,0.1132875382900238,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452575683594,0.7592475414276123,0.1176099628210067,0.0826393663883209,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448608398437,0.7316150665283203,0.1044400557875633,0.099526397883892,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54571533203125,0.7984278798103333,0.1365415006875991,0.6157515645027161,288.54638671875,287.1499938964844,288.6272888183594,287.6537780761719,289.625244140625,297.24041748046875,288.5510559082031,1.0,0.2362524569034576,1.0,1.0,0.0,1.0,-1.2183433771133425,1.2183421850204468,1.2755361922245356e-06,0.9233879446983336,0.0,0.0,0.0,28.34369850158692,25.0,63.75228500366211,-0.0,161.88328552246094,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680236816406,0.7599828839302063,0.1154676601290702,0.1043025776743888,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7688212990760803,0.1196293383836746,0.1137253046035766,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680847167969,0.7654717564582825,0.1180278062820434,0.0829069763422012,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.56768798828125,0.736883282661438,0.104664035141468,0.0997033566236496,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5685119628906,0.804999589920044,0.136912852525711,0.6172800660133362,288.5692138671875,287.1499938964844,288.6493530273437,287.67010498046875,289.6473693847656,297.2383728027344,288.57379150390625,1.0,0.2356906682252884,1.0,1.0,0.0,1.0,-1.2216308116912842,1.221629619598389,1.2814497267754632e-06,0.926017701625824,0.0,0.0,0.0,27.65864562988281,25.0,63.60499572753906,-0.0,161.45486450195312,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906066894531,0.7657918334007263,0.11588004976511,0.1046438217163086,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7749766111373901,0.1201329603791236,0.1141730323433876,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906677246094,0.771403968334198,0.1184524148702621,0.0831822752952575,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902709960937,0.7418695688247681,0.1048988848924636,0.0998946875333786,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5910949707031,0.811004638671875,0.1372823715209961,0.618820309638977,288.5917663574219,287.25,288.6708374023437,287.68585205078125,289.6689147949219,297.2364501953125,288.5962829589844,1.0,0.2352636307477951,1.0,1.0,0.0,1.0,-1.2249867916107178,1.2249854803085327,1.2875068478024332e-06,0.9287042021751404,0.0,0.0,0.0,27.060935974121094,25.0,63.12492752075195,-0.0,161.22605895996094,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347351074219,0.7765692472457886,0.1167326122522354,0.1053606122732162,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7863420844078064,0.1211542040109634,0.1150918304920196,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347961425781,0.782351553440094,0.1193179562687873,0.0837515667080879,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6343994140625,0.7510752081871033,0.1053967997431755,0.100314050912857,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.8213079571723938,0.1380108296871185,0.6219021081924438,288.6358642578125,287.3500061035156,288.7118225097656,287.7154235839844,289.71002197265625,297.2328491210937,288.64019775390625,1.0,0.2347451448440551,1.0,1.0,0.0,1.0,-1.231835961341858,1.2318346500396729,1.299932705478568e-06,0.9341930747032166,0.0,0.0,0.0,26.08443069458008,25.0,61.36387634277344,-0.0,161.26268005371094,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347351074219,0.7765692472457886,0.1167326122522354,0.1053606122732162,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7863420844078064,0.1211542040109634,0.1150918304920196,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347961425781,0.782351553440094,0.1193179562687873,0.0837515667080879,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6343994140625,0.7510752081871033,0.1053967997431755,0.100314050912857,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.8213079571723938,0.1380108296871185,0.6219021081924438,288.6358642578125,287.3500061035156,288.7118225097656,287.7154235839844,289.71002197265625,297.2328491210937,288.64019775390625,1.0,0.2347451448440551,1.0,1.0,0.0,1.0,-1.231835961341858,1.2318346500396729,1.299932705478568e-06,0.9341930747032166,0.0,0.0,0.0,26.08443069458008,25.0,61.36387634277344,-0.0,161.26268005371094,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.7861897945404053,0.1176173165440559,0.1061163991689682,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7964110374450684,0.1221875771880149,0.1160332188010215,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7920461893081665,0.1202004700899124,0.0843405425548553,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766662597656,0.7592992782592773,0.1059274673461914,0.1007750183343887,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67742919921875,0.8299940228462219,0.1387191861867904,0.6249454021453857,288.67803955078125,287.45001220703125,288.75,287.7422180175781,289.74835205078125,297.2294921875,288.6821594238281,1.0,0.2345853596925735,1.0,1.0,0.0,1.0,-1.2387863397598269,1.2387850284576416,1.3126303883836954e-06,0.9397709965705872,0.0,0.0,0.0,25.34444046020508,25.0,58.75624084472656,-0.0,161.82577514648438,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.7861897945404053,0.1176173165440559,0.1061163991689682,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7964110374450684,0.1221875771880149,0.1160332188010215,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7920461893081665,0.1202004700899124,0.0843405425548553,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766662597656,0.7592992782592773,0.1059274673461914,0.1007750183343887,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67742919921875,0.8299940228462219,0.1387191861867904,0.6249454021453857,288.67803955078125,287.45001220703125,288.75,287.7422180175781,289.74835205078125,297.2294921875,288.6821594238281,1.0,0.2345853596925735,1.0,1.0,0.0,1.0,-1.2387863397598269,1.2387850284576416,1.3126303883836954e-06,0.9397709965705872,0.0,0.0,0.0,25.34444046020508,25.0,58.75624084472656,-0.0,161.82577514648438,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171325683594,0.7947039604187012,0.118531696498394,0.1069055944681167,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.8052461743354797,0.123227946460247,0.1169892773032188,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.8005518317222595,0.1210966259241104,0.0849447026848793,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168273925781,0.7665988206863403,0.1064844503998756,0.1012697517871856,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.8374646306037903,0.1394023299217224,0.6279144883155823,288.7181091308594,287.54998779296875,288.7866516113281,287.7675476074219,289.7850341796875,297.226318359375,288.7220153808594,1.0,0.2346957176923751,1.0,1.0,0.0,1.0,-1.2457642555236816,1.2457629442214966,1.3254639270599e-06,0.9453747868537904,0.0,0.0,0.0,24.785978317260746,25.0,56.040748596191406,-0.0,162.78504943847656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171325683594,0.7947039604187012,0.118531696498394,0.1069055944681167,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.8052461743354797,0.123227946460247,0.1169892773032188,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.8005518317222595,0.1210966259241104,0.0849447026848793,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168273925781,0.7665988206863403,0.1064844503998756,0.1012697517871856,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.8374646306037903,0.1394023299217224,0.6279144883155823,288.7181091308594,287.54998779296875,288.7866516113281,287.7675476074219,289.7850341796875,297.226318359375,288.7220153808594,1.0,0.2346957176923751,1.0,1.0,0.0,1.0,-1.2457642555236816,1.2457629442214966,1.3254639270599e-06,0.9453747868537904,0.0,0.0,0.0,24.785978317260746,25.0,56.040748596191406,-0.0,162.78504943847656,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560119628906,0.8022263646125793,0.1194757968187332,0.1077271103858947,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8127772808074951,0.1242734938859939,0.1179559305310249,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8079671859741211,0.1220046579837799,0.0855614840984344,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.7730477452278137,0.1070617884397506,0.1017903611063957,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.75640869140625,0.8439307808876038,0.1400583088397979,0.6307886242866516,288.7569580078125,287.6499938964844,288.8233337402344,287.7928466796875,289.8217163085937,297.2238464355469,288.7607727050781,1.0,0.2350092381238937,1.0,1.0,0.0,1.0,-1.2527259588241575,1.2527246475219729,1.3383502164288077e-06,0.9509652256965636,0.0,0.0,0.0,24.366952896118164,25.0,54.26430130004883,-0.0,164.04403686523438,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560119628906,0.8022263646125793,0.1194757968187332,0.1077271103858947,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8127772808074951,0.1242734938859939,0.1179559305310249,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8079671859741211,0.1220046579837799,0.0855614840984344,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.7730477452278137,0.1070617884397506,0.1017903611063957,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.75640869140625,0.8439307808876038,0.1400583088397979,0.6307886242866516,288.7569580078125,287.6499938964844,288.8233337402344,287.7928466796875,289.8217163085937,297.2238464355469,288.7607727050781,1.0,0.2350092381238937,1.0,1.0,0.0,1.0,-1.2527259588241575,1.2527246475219729,1.3383502164288077e-06,0.9509652256965636,0.0,0.0,0.0,24.366952896118164,25.0,54.26430130004883,-0.0,164.04403686523438,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.775146484375,0.8056586384773254,0.1199580729007721,0.1081488057971,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.816088080406189,0.1247983425855636,0.1184427663683891,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8112339377403259,0.1224630996584892,0.0858741402626037,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748413085937,0.7759864330291748,0.1073577404022216,0.1020591184496879,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7755432128906,0.8468371629714966,0.1403762549161911,0.6321879625320435,288.7760925292969,287.6499938964844,288.8416748046875,287.80548095703125,289.8400573730469,297.2227783203125,288.7798767089844,1.0,0.2352258414030075,1.0,1.0,0.0,1.0,-1.256194233894348,1.256192922592163,1.3448009212879697e-06,0.9537504315376282,0.0,0.0,0.0,24.199161529541016,25.0,53.64791488647461,-0.0,164.76284790039062,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7941589355469,0.8088562488555908,0.1204469949007034,0.1085773557424545,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8191711902618408,0.1253247410058975,0.1189319193363189,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8142510056495667,0.122924618422985,0.0861895829439163,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7938537597656,0.778761088848114,0.1076598912477493,0.1023338735103607,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7945556640625,0.8495542407035828,0.1406877487897873,0.6335623264312744,288.79510498046875,287.75,288.8599853515625,287.8180847167969,289.8583679199219,297.2215576171875,288.798828125,1.0,0.2354749292135238,1.0,1.0,0.0,1.0,-1.259653925895691,1.259652614593506,1.3512566283679917e-06,0.956528902053833,0.0,0.0,0.0,24.054134368896484,25.0,53.16297912597656,-0.0,165.53099060058594,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8318786621094,0.8146107792854309,0.1214447915554046,0.109454371035099,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8248149752616882,0.1263828724622726,0.1199171692132949,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.81971675157547,0.1238563954830169,0.0868282988667488,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315734863281,0.7839121222496033,0.1082881018519401,0.1029068827629089,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.8545036911964417,0.1412925720214843,0.6362379193305969,288.8327941894531,287.8500061035156,288.89666748046875,287.84332275390625,289.8950500488281,297.2192077636719,288.83648681640625,1.0,0.2360529750585556,1.0,1.0,0.0,1.0,-1.2665555477142334,1.2665542364120483,1.3641968052979792e-06,0.962072491645813,0.0,0.0,0.0,23.819673538208008,25.0,52.48176574707031,-0.0,167.1918487548828,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8318786621094,0.8146107792854309,0.1214447915554046,0.109454371035099,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8248149752616882,0.1263828724622726,0.1199171692132949,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.81971675157547,0.1238563954830169,0.0868282988667488,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315734863281,0.7839121222496033,0.1082881018519401,0.1029068827629089,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.8545036911964417,0.1412925720214843,0.6362379193305969,288.8327941894531,287.8500061035156,288.89666748046875,287.84332275390625,289.8950500488281,297.2192077636719,288.83648681640625,1.0,0.2360529750585556,1.0,1.0,0.0,1.0,-1.2665555477142334,1.2665542364120483,1.3641968052979792e-06,0.962072491645813,0.0,0.0,0.0,23.819673538208008,25.0,52.48176574707031,-0.0,167.1918487548828,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.8197509050369263,0.1224692910909652,0.1103576496243476,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.829934298992157,0.1274493485689163,0.1209122464060783,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8246166110038757,0.124799259006977,0.0874765664339065,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690185546875,0.7886249423027039,0.1089449375867843,0.1035103052854538,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8696594238281,0.8589044213294983,0.1418748050928115,0.6388206481933594,288.8702087402344,287.95001220703125,288.9333190917969,287.8685302734375,289.9317321777344,297.217529296875,288.87384033203125,1.0,0.236715942621231,1.0,1.0,0.0,1.0,-1.2734370231628418,1.2734355926513672,1.3771826843367307e-06,0.9676019549369812,0.0,0.0,0.0,23.64438438415528,25.0,52.06732177734375,-0.0,168.9896697998047,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.8197509050369263,0.1224692910909652,0.1103576496243476,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.829934298992157,0.1274493485689163,0.1209122464060783,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8246166110038757,0.124799259006977,0.0874765664339065,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690185546875,0.7886249423027039,0.1089449375867843,0.1035103052854538,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8696594238281,0.8589044213294983,0.1418748050928115,0.6388206481933594,288.8702087402344,287.95001220703125,288.9333190917969,287.8685302734375,289.9317321777344,297.217529296875,288.87384033203125,1.0,0.236715942621231,1.0,1.0,0.0,1.0,-1.2734370231628418,1.2734355926513672,1.3771826843367307e-06,0.9676019549369812,0.0,0.0,0.0,23.64438438415528,25.0,52.06732177734375,-0.0,168.9896697998047,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.824476957321167,0.1235174983739852,0.1112847626209259,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.834684431552887,0.128525510430336,0.1219178810715675,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8291208148002625,0.1257532387971878,0.0881338268518447,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062805175781,0.7929986715316772,0.1096278876066207,0.1041404828429222,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90692138671875,0.8628682494163513,0.1424368321895599,0.6413182020187378,288.907470703125,288.04998779296875,288.9700012207031,287.89373779296875,289.9684143066406,297.21636962890625,288.9110717773437,1.0,0.2374423742294311,1.0,1.0,0.0,1.0,-1.2803003787994385,1.2802990674972534,1.390218471897242e-06,0.9731199741363524,0.0,0.0,0.0,23.513477325439453,25.0,51.81695556640625,-0.0,170.8949432373047,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.824476957321167,0.1235174983739852,0.1112847626209259,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.834684431552887,0.128525510430336,0.1219178810715675,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8291208148002625,0.1257532387971878,0.0881338268518447,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062805175781,0.7929986715316772,0.1096278876066207,0.1041404828429222,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90692138671875,0.8628682494163513,0.1424368321895599,0.6413182020187378,288.907470703125,288.04998779296875,288.9700012207031,287.89373779296875,289.9684143066406,297.21636962890625,288.9110717773437,1.0,0.2374423742294311,1.0,1.0,0.0,1.0,-1.2803003787994385,1.2802990674972534,1.390218471897242e-06,0.9731199741363524,0.0,0.0,0.0,23.513477325439453,25.0,51.81695556640625,-0.0,170.8949432373047,1.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.486993945135755e-21,2.7434969725678774e-21,2.7434969725678774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
